Timestamp,FCU-5-303/FAN-S,FCU-5-303/FAN-O (%),FCU-5-303/CLG-O (%),FCU-5-303/HTG-O (%),FCU-5-303/DA-T (°F),FCU-5-303/ZN-T (°F),FCU-5-303/EFFCLG-SP (°F),FCU-5-303/EFFHTG-SP (°F)
25-Aug-26 12:00:00 AM EDT,0.00,31.10,13.60,0.00,73.00,72.00,72.00,68.00
25-Aug-26 1:00:00 AM EDT,0.00,26.50,7.10,0.00,72.80,71.90,72.00,68.00
25-Aug-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.60,71.90,72.00,68.00
25-Aug-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.70,72.00,68.00
25-Aug-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.20,71.50,72.00,68.00
25-Aug-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.00,71.30,72.00,68.00
25-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,71.80,71.10,72.00,68.00
25-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.30,72.00,68.00
25-Aug-26 8:00:00 AM EDT,0.00,81.40,93.30,0.00,55.20,72.90,72.00,68.00
25-Aug-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,55.80,74.20,72.00,68.00
25-Aug-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,56.20,75.90,72.00,68.00
25-Aug-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,56.60,76.60,72.00,68.00
25-Aug-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,55.10,75.20,72.00,68.00
25-Aug-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,54.40,73.90,72.00,68.00
25-Aug-26 2:00:00 PM EDT,0.00,100.00,100.00,0.00,54.40,73.00,72.00,68.00
25-Aug-26 3:00:00 PM EDT,0.00,100.00,100.00,0.00,54.40,72.20,72.00,68.00
25-Aug-26 4:00:00 PM EDT,0.00,76.70,64.40,0.00,55.20,71.60,72.00,68.00
25-Aug-26 5:00:00 PM EDT,0.00,34.10,12.30,0.00,65.80,71.50,72.00,68.00
25-Aug-26 6:00:00 PM EDT,0.00,31.10,16.10,0.00,73.30,72.00,72.00,68.00
25-Aug-26 7:00:00 PM EDT,0.00,42.30,25.50,0.00,63.60,72.00,72.00,68.00
25-Aug-26 8:00:00 PM EDT,0.00,38.50,22.80,0.00,66.70,72.00,72.00,68.00
25-Aug-26 9:00:00 PM EDT,0.00,36.70,20.70,0.00,69.20,72.00,72.00,68.00
25-Aug-26 10:00:00 PM EDT,0.00,34.60,18.30,0.00,73.00,72.00,72.00,68.00
25-Aug-26 11:00:00 PM EDT,0.00,33.20,16.40,0.00,73.30,72.00,72.00,68.00
26-Aug-26 12:00:00 AM EDT,0.00,28.40,9.70,0.00,73.20,71.90,72.00,68.00
26-Aug-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,73.10,71.90,72.00,68.00
26-Aug-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.80,72.00,68.00
26-Aug-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.60,72.00,68.00
26-Aug-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.40,72.00,68.00
26-Aug-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.20,72.00,68.00
26-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.10,71.00,72.00,68.00
26-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.10,72.00,68.00
26-Aug-26 8:00:00 AM EDT,0.00,44.30,44.50,0.00,70.30,72.50,72.00,68.00
26-Aug-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,55.80,73.60,72.00,68.00
26-Aug-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,56.60,74.40,72.00,68.00
26-Aug-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,57.20,74.80,72.00,68.00
26-Aug-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,55.50,74.50,72.00,68.00
26-Aug-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,54.70,73.50,72.00,68.00
26-Aug-26 2:00:00 PM EDT,0.00,100.00,100.00,0.00,55.20,72.80,72.00,68.00
26-Aug-26 3:00:00 PM EDT,0.00,100.00,100.00,0.00,55.40,72.60,72.00,68.00
26-Aug-26 4:00:00 PM EDT,0.00,100.00,100.00,0.00,55.10,72.60,72.00,68.00
26-Aug-26 5:00:00 PM EDT,0.00,91.10,82.50,0.00,53.90,71.80,72.00,68.00
26-Aug-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,66.80,71.00,72.00,68.00
26-Aug-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.50,72.00,68.00
26-Aug-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,73.60,71.90,72.00,68.00
26-Aug-26 9:00:00 PM EDT,0.00,29.30,13.50,0.00,73.60,72.10,72.00,68.00
26-Aug-26 10:00:00 PM EDT,0.00,40.00,25.30,0.00,63.10,72.10,72.00,68.00
26-Aug-26 11:00:00 PM EDT,0.00,36.40,22.40,0.00,72.10,72.00,72.00,68.00
27-Aug-26 12:00:00 AM EDT,0.00,38.50,23.10,0.00,67.30,72.00,72.00,68.00
27-Aug-26 1:00:00 AM EDT,0.00,36.00,19.60,0.00,70.00,72.00,72.00,68.00
27-Aug-26 2:00:00 AM EDT,0.00,34.40,17.80,0.00,69.90,72.00,72.00,68.00
27-Aug-26 3:00:00 AM EDT,0.00,32.90,16.60,0.00,72.50,72.00,72.00,68.00
27-Aug-26 4:00:00 AM EDT,0.00,31.70,14.40,0.00,72.60,72.00,72.00,68.00
27-Aug-26 5:00:00 AM EDT,0.00,26.80,7.70,0.00,72.60,71.90,72.00,68.00
27-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.90,72.00,68.00
27-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
27-Aug-26 8:00:00 AM EDT,0.00,48.90,39.10,0.00,59.80,72.40,72.00,68.00
27-Aug-26 9:00:00 AM EDT,0.00,42.00,25.40,0.00,60.60,72.00,72.00,68.00
27-Aug-26 10:00:00 AM EDT,0.00,37.80,23.40,0.00,68.10,71.90,72.00,68.00
27-Aug-26 11:00:00 AM EDT,0.00,44.30,34.80,0.00,63.10,72.10,72.00,68.00
27-Aug-26 12:00:00 PM EDT,0.00,51.70,41.80,0.00,58.10,72.10,72.00,68.00
27-Aug-26 1:00:00 PM EDT,0.00,42.20,23.80,0.00,59.80,71.90,72.00,68.00
27-Aug-26 2:00:00 PM EDT,0.00,21.40,1.80,0.00,72.50,71.80,72.00,68.00
27-Aug-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.90,72.00,68.00
27-Aug-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.10,72.00,72.00,68.00
27-Aug-26 5:00:00 PM EDT,0.00,22.60,2.90,0.00,73.10,72.00,72.00,68.00
27-Aug-26 6:00:00 PM EDT,0.00,21.80,1.90,0.00,72.90,72.00,72.00,68.00
27-Aug-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.90,72.00,68.00
27-Aug-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
27-Aug-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
27-Aug-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,72.50,71.70,72.00,68.00
27-Aug-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,72.40,71.50,72.00,68.00
28-Aug-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.40,72.00,68.00
28-Aug-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.30,72.00,68.00
28-Aug-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.20,71.30,72.00,68.00
28-Aug-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.20,71.20,72.00,68.00
28-Aug-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.00,71.10,72.00,68.00
28-Aug-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,71.90,71.00,72.00,68.00
28-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,71.80,70.90,72.00,68.00
28-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,71.80,70.80,72.00,68.00
28-Aug-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.20,72.00,68.00
28-Aug-26 9:00:00 AM EDT,0.00,34.00,22.30,0.00,74.40,72.30,72.00,68.00
28-Aug-26 10:00:00 AM EDT,0.00,40.80,26.50,0.00,62.90,72.10,72.00,68.00
28-Aug-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,54.90,72.80,72.00,68.00
28-Aug-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,56.00,72.40,72.00,68.00
28-Aug-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,54.10,72.10,72.00,68.00
28-Aug-26 2:00:00 PM EDT,0.00,80.20,68.80,0.00,54.70,71.70,72.00,68.00
28-Aug-26 3:00:00 PM EDT,0.00,48.00,32.60,0.00,59.70,71.60,72.00,68.00
28-Aug-26 4:00:00 PM EDT,0.00,45.80,35.40,0.00,63.90,72.00,72.00,68.00
28-Aug-26 5:00:00 PM EDT,0.00,50.20,37.40,0.00,59.60,72.00,72.00,68.00
28-Aug-26 6:00:00 PM EDT,0.00,42.30,25.20,0.00,63.90,71.90,72.00,68.00
28-Aug-26 7:00:00 PM EDT,0.00,42.70,29.50,0.00,64.80,72.00,72.00,68.00
28-Aug-26 8:00:00 PM EDT,0.00,38.80,22.30,0.00,65.10,71.90,72.00,68.00
28-Aug-26 9:00:00 PM EDT,0.00,39.90,24.70,0.00,66.20,72.00,72.00,68.00
28-Aug-26 10:00:00 PM EDT,0.00,37.50,25.20,0.00,71.60,72.00,72.00,68.00
28-Aug-26 11:00:00 PM EDT,0.00,36.80,20.70,0.00,68.50,72.00,72.00,68.00
29-Aug-26 12:00:00 AM EDT,0.00,34.90,18.20,0.00,71.70,72.00,72.00,68.00
29-Aug-26 1:00:00 AM EDT,0.00,35.20,19.00,0.00,73.10,72.00,72.00,68.00
29-Aug-26 2:00:00 AM EDT,0.00,32.90,13.50,0.00,73.00,72.00,72.00,68.00
29-Aug-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
29-Aug-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.60,72.00,68.00
29-Aug-26 5:00:00 AM EDT,0.00,0.00,0.00,0.00,0.00,0.00,0.00,0.00
29-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.00,71.10,72.00,68.00
29-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,70.90,72.00,68.00
29-Aug-26 8:00:00 AM EDT,0.00,51.20,56.50,0.00,61.10,72.60,72.00,68.00
29-Aug-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,54.70,73.40,72.00,68.00
29-Aug-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,54.40,73.90,72.00,68.00
29-Aug-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,54.10,73.70,72.00,68.00
29-Aug-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,53.40,72.80,72.00,68.00
29-Aug-26 1:00:00 PM EDT,0.00,99.80,98.70,0.00,53.40,72.00,72.00,68.00
29-Aug-26 2:00:00 PM EDT,0.00,51.50,33.50,0.00,57.20,71.50,72.00,68.00
29-Aug-26 3:00:00 PM EDT,0.00,41.40,30.30,0.00,67.70,72.00,72.00,68.00
29-Aug-26 4:00:00 PM EDT,0.00,58.80,50.10,0.00,57.40,72.10,72.00,68.00
29-Aug-26 5:00:00 PM EDT,0.00,57.50,46.40,0.00,57.30,72.00,72.00,68.00
29-Aug-26 6:00:00 PM EDT,0.00,48.00,33.90,0.00,60.10,71.90,72.00,68.00
29-Aug-26 7:00:00 PM EDT,0.00,45.60,31.70,0.00,62.10,72.00,72.00,68.00
29-Aug-26 8:00:00 PM EDT,0.00,45.10,31.10,0.00,62.70,72.00,72.00,68.00
29-Aug-26 9:00:00 PM EDT,0.00,41.80,26.80,0.00,65.40,72.00,72.00,68.00
29-Aug-26 10:00:00 PM EDT,0.00,41.60,26.80,0.00,64.00,72.00,72.00,68.00
29-Aug-26 11:00:00 PM EDT,0.00,42.50,29.60,0.00,65.80,72.00,72.00,68.00
30-Aug-26 12:00:00 AM EDT,0.00,40.70,25.60,0.00,66.10,72.00,72.00,68.00
30-Aug-26 1:00:00 AM EDT,0.00,39.80,24.70,0.00,66.70,72.00,72.00,68.00
30-Aug-26 2:00:00 AM EDT,0.00,42.50,28.60,0.00,65.10,72.00,72.00,68.00
30-Aug-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.50,72.00,68.00
30-Aug-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.30,72.00,68.00
30-Aug-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.00,72.00,68.00
30-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,70.90,72.00,68.00
30-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,70.90,72.00,68.00
30-Aug-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,73.10,71.40,72.00,68.00
30-Aug-26 9:00:00 AM EDT,0.00,76.30,84.60,0.00,55.50,72.80,72.00,68.00
30-Aug-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,55.20,73.40,72.00,68.00
30-Aug-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,55.70,73.60,72.00,68.00
30-Aug-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,54.80,73.00,72.00,68.00
30-Aug-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,54.40,72.40,72.00,68.00
30-Aug-26 2:00:00 PM EDT,0.00,91.50,83.90,0.00,54.20,71.80,72.00,68.00
30-Aug-26 3:00:00 PM EDT,0.00,40.80,18.40,0.00,61.10,71.40,72.00,68.00
30-Aug-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,72.00,71.70,72.00,68.00
30-Aug-26 5:00:00 PM EDT,0.00,42.50,33.60,0.00,66.40,72.40,72.00,68.00
30-Aug-26 6:00:00 PM EDT,0.00,44.50,29.60,0.00,59.50,72.00,72.00,68.00
30-Aug-26 7:00:00 PM EDT,0.00,36.90,20.70,0.00,69.40,72.00,72.00,68.00
30-Aug-26 8:00:00 PM EDT,0.00,38.00,22.20,0.00,66.60,72.00,72.00,68.00
30-Aug-26 9:00:00 PM EDT,0.00,37.70,24.10,0.00,68.80,72.00,72.00,68.00
30-Aug-26 10:00:00 PM EDT,0.00,36.30,20.10,0.00,68.10,72.00,72.00,68.00
30-Aug-26 11:00:00 PM EDT,0.00,33.10,15.90,0.00,72.90,72.00,72.00,68.00
31-Aug-26 12:00:00 AM EDT,0.00,39.00,24.30,0.00,68.90,72.10,72.00,68.00
31-Aug-26 1:00:00 AM EDT,0.00,33.90,17.00,0.00,72.80,72.00,72.00,68.00
31-Aug-26 2:00:00 AM EDT,0.00,35.60,20.60,0.00,73.10,72.00,72.00,68.00
31-Aug-26 3:00:00 AM EDT,0.00,37.30,21.90,0.00,73.00,72.00,72.00,68.00
31-Aug-26 4:00:00 AM EDT,0.00,36.70,19.50,0.00,69.50,72.00,72.00,68.00
31-Aug-26 5:00:00 AM EDT,0.00,28.10,9.00,0.00,72.80,71.90,72.00,68.00
31-Aug-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.90,72.00,68.00
31-Aug-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
31-Aug-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
31-Aug-26 9:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
31-Aug-26 10:00:00 AM EDT,0.00,25.30,10.20,0.00,73.30,72.10,72.00,68.00
31-Aug-26 11:00:00 AM EDT,0.00,43.70,29.40,0.00,59.40,72.10,72.00,68.00
31-Aug-26 12:00:00 PM EDT,0.00,68.30,63.40,0.00,56.30,72.30,72.00,68.00
31-Aug-26 1:00:00 PM EDT,0.00,65.30,53.90,0.00,55.80,71.90,72.00,68.00
31-Aug-26 2:00:00 PM EDT,0.00,60.50,47.70,0.00,57.10,71.90,72.00,68.00
31-Aug-26 3:00:00 PM EDT,0.00,35.80,18.40,0.00,66.50,71.70,72.00,68.00
31-Aug-26 4:00:00 PM EDT,0.00,40.00,26.50,0.00,69.70,72.10,72.00,68.00
31-Aug-26 5:00:00 PM EDT,0.00,39.00,23.60,0.00,66.00,72.00,72.00,68.00
31-Aug-26 6:00:00 PM EDT,0.00,39.10,23.80,0.00,66.20,72.00,72.00,68.00
31-Aug-26 7:00:00 PM EDT,0.00,39.60,24.70,0.00,67.20,72.00,72.00,68.00
31-Aug-26 8:00:00 PM EDT,0.00,34.00,18.00,0.00,72.60,71.90,72.00,68.00
31-Aug-26 9:00:00 PM EDT,0.00,32.60,15.60,0.00,73.10,72.00,72.00,68.00
31-Aug-26 10:00:00 PM EDT,0.00,33.50,16.90,0.00,73.10,72.00,72.00,68.00
31-Aug-26 11:00:00 PM EDT,0.00,34.20,17.80,0.00,73.10,72.00,72.00,68.00
01-Sep-26 12:00:00 AM EDT,0.00,31.70,14.40,0.00,73.00,72.00,72.00,68.00
01-Sep-26 1:00:00 AM EDT,0.00,26.20,7.00,0.00,72.90,71.90,72.00,68.00
01-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
01-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.90,72.00,68.00
01-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,73.00,71.70,72.00,68.00
01-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,73.00,71.60,72.00,68.00
01-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,73.00,71.50,72.00,68.00
01-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.50,72.00,68.00
01-Sep-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.50,72.00,68.00
01-Sep-26 9:00:00 AM EDT,0.00,20.00,0.00,0.00,73.10,71.70,72.00,68.00
01-Sep-26 10:00:00 AM EDT,0.00,50.70,36.10,0.00,57.20,72.40,72.00,68.00
01-Sep-26 11:00:00 AM EDT,0.00,56.90,41.20,0.00,55.80,72.00,72.00,68.00
01-Sep-26 12:00:00 PM EDT,0.00,29.20,2.40,0.00,66.40,71.70,72.00,68.00
01-Sep-26 1:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.70,72.00,68.00
01-Sep-26 2:00:00 PM EDT,0.00,23.40,7.60,0.00,73.80,72.10,72.00,68.00
01-Sep-26 3:00:00 PM EDT,0.00,50.20,37.80,0.00,59.10,72.20,72.00,68.00
01-Sep-26 4:00:00 PM EDT,0.00,41.30,25.50,0.00,63.30,71.90,72.00,68.00
01-Sep-26 5:00:00 PM EDT,0.00,40.40,25.40,0.00,65.60,72.00,72.00,68.00
01-Sep-26 6:00:00 PM EDT,0.00,39.20,23.70,0.00,66.30,72.00,72.00,68.00
01-Sep-26 7:00:00 PM EDT,0.00,45.60,32.60,0.00,61.30,72.10,72.00,68.00
01-Sep-26 8:00:00 PM EDT,0.00,23.20,1.50,0.00,72.80,71.80,72.00,68.00
01-Sep-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.70,72.00,68.00
01-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.60,72.00,68.00
01-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.50,72.00,68.00
02-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.30,72.00,68.00
02-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.10,72.00,68.00
02-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.20,70.90,72.00,68.00
02-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.00,70.70,72.00,68.00
02-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,71.90,70.50,72.00,68.00
02-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,71.80,70.40,72.00,68.00
02-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,71.70,70.30,72.00,68.00
02-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,71.50,70.10,72.00,68.00
02-Sep-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,71.50,70.00,72.00,68.00
02-Sep-26 9:00:00 AM EDT,0.00,20.00,0.00,0.00,71.50,70.10,72.00,68.00
02-Sep-26 10:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,70.40,72.00,68.00
02-Sep-26 11:00:00 AM EDT,0.00,20.00,0.00,0.00,74.10,70.90,72.00,68.00
02-Sep-26 12:00:00 PM EDT,0.00,32.40,28.60,0.00,74.40,72.30,72.00,68.00
02-Sep-26 1:00:00 PM EDT,0.00,39.70,23.60,0.00,67.10,72.10,72.00,68.00
02-Sep-26 2:00:00 PM EDT,0.00,36.40,20.40,0.00,71.20,72.00,72.00,68.00
02-Sep-26 3:00:00 PM EDT,0.00,26.50,3.60,0.00,72.30,71.80,72.00,68.00
02-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,71.00,71.10,72.00,68.00
02-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,70.40,70.30,72.00,68.00
02-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,70.00,69.70,72.00,68.00
02-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,69.80,69.20,72.00,68.00
02-Sep-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,69.50,68.80,72.00,68.00
02-Sep-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,69.50,68.60,72.00,68.00
02-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,69.60,68.50,72.00,68.00
02-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,69.70,68.50,72.00,68.00
03-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,69.70,68.50,72.00,68.00
03-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,69.70,68.50,72.00,68.00
03-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,69.70,68.40,72.00,68.00
03-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,69.60,68.40,72.00,68.00
03-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,69.60,68.40,72.00,68.00
03-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,69.60,68.40,72.00,68.00
03-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,69.50,68.40,72.00,68.00
03-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,69.70,68.40,72.00,68.00
03-Sep-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,69.70,68.50,72.00,68.00
03-Sep-26 9:00:00 AM EDT,0.00,20.00,0.00,0.00,69.80,68.60,72.00,68.00
03-Sep-26 10:00:00 AM EDT,0.00,20.00,0.00,0.00,70.70,68.80,72.00,68.00
03-Sep-26 11:00:00 AM EDT,0.00,20.00,0.00,0.00,75.50,71.50,72.00,68.00
03-Sep-26 12:00:00 PM EDT,0.00,46.50,36.60,0.00,61.50,72.30,72.00,68.00
03-Sep-26 1:00:00 PM EDT,0.00,58.20,47.30,0.00,57.20,72.10,72.00,68.00
03-Sep-26 2:00:00 PM EDT,0.00,32.50,11.90,0.00,69.70,71.70,72.00,68.00
03-Sep-26 3:00:00 PM EDT,0.00,24.90,6.20,0.00,73.20,72.00,72.00,68.00
03-Sep-26 4:00:00 PM EDT,0.00,32.80,17.10,0.00,73.20,72.10,72.00,68.00
03-Sep-26 5:00:00 PM EDT,0.00,41.40,27.30,0.00,63.30,72.10,72.00,68.00
03-Sep-26 6:00:00 PM EDT,0.00,36.20,19.10,0.00,68.50,71.90,72.00,68.00
03-Sep-26 7:00:00 PM EDT,0.00,41.00,25.20,0.00,65.20,72.10,72.00,68.00
03-Sep-26 8:00:00 PM EDT,0.00,37.30,22.90,0.00,69.20,71.90,72.00,68.00
03-Sep-26 9:00:00 PM EDT,0.00,45.00,32.40,0.00,61.60,72.10,72.00,68.00
03-Sep-26 10:00:00 PM EDT,0.00,34.40,11.50,0.00,68.70,71.80,72.00,68.00
03-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.70,72.00,68.00
04-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,73.10,71.90,72.00,68.00
04-Sep-26 1:00:00 AM EDT,0.00,20.50,0.70,0.00,73.00,72.00,72.00,68.00
04-Sep-26 2:00:00 AM EDT,0.00,28.60,12.20,0.00,73.20,72.10,72.00,68.00
04-Sep-26 3:00:00 AM EDT,0.00,37.50,23.30,0.00,72.90,72.10,72.00,68.00
04-Sep-26 4:00:00 AM EDT,0.00,38.40,21.70,0.00,65.40,72.00,72.00,68.00
04-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.60,71.80,72.00,68.00
04-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
04-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.90,72.00,68.00
04-Sep-26 8:00:00 AM EDT,0.00,91.90,100.00,0.00,53.60,72.90,72.00,68.00
04-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,54.10,74.00,72.00,68.00
04-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,54.10,74.80,72.00,68.00
04-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,54.70,75.70,72.00,68.00
04-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,52.90,74.20,72.00,68.00
04-Sep-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,52.40,72.80,72.00,68.00
04-Sep-26 2:00:00 PM EDT,0.00,90.30,80.60,0.00,52.40,71.80,72.00,68.00
04-Sep-26 3:00:00 PM EDT,0.00,30.70,6.50,0.00,66.80,71.40,72.00,68.00
04-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,72.60,71.70,72.00,68.00
04-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
04-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
04-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,73.20,71.80,72.00,68.00
04-Sep-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,73.40,71.90,72.00,68.00
04-Sep-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,73.50,72.00,72.00,68.00
04-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.90,72.00,68.00
04-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,73.20,71.90,72.00,68.00
05-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,73.00,71.80,72.00,68.00
05-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.60,72.00,68.00
05-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.60,72.00,68.00
05-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.50,72.00,68.00
05-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.50,72.00,68.00
05-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.40,72.00,68.00
05-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.40,72.00,68.00
05-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.40,72.00,68.00
05-Sep-26 8:00:00 AM EDT,0.00,75.90,86.60,0.00,59.30,72.90,72.00,68.00
05-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,54.20,74.00,72.00,68.00
05-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,53.50,74.30,72.00,68.00
05-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,52.90,74.00,72.00,68.00
05-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,51.90,73.00,72.00,68.00
05-Sep-26 1:00:00 PM EDT,0.00,93.30,83.70,0.00,51.70,71.80,72.00,68.00
05-Sep-26 2:00:00 PM EDT,0.00,26.30,2.70,0.00,68.60,71.20,72.00,68.00
05-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.70,71.50,72.00,68.00
05-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.60,72.00,68.00
05-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,73.10,71.60,72.00,68.00
05-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.70,72.00,68.00
05-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.70,72.00,68.00
05-Sep-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.80,72.00,68.00
05-Sep-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,73.10,71.70,72.00,68.00
05-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.70,72.00,68.00
05-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,74.00,71.90,72.00,68.00
06-Sep-26 12:00:00 AM EDT,0.00,47.70,38.60,0.00,61.30,72.40,72.00,68.00
06-Sep-26 1:00:00 AM EDT,0.00,61.50,51.30,0.00,56.80,72.10,72.00,68.00
06-Sep-26 2:00:00 AM EDT,0.00,52.30,37.30,0.00,57.80,71.90,72.00,68.00
06-Sep-26 3:00:00 AM EDT,0.00,35.90,18.20,0.00,68.80,71.80,72.00,68.00
06-Sep-26 4:00:00 AM EDT,0.00,39.70,25.40,0.00,68.00,72.00,72.00,68.00
06-Sep-26 5:00:00 AM EDT,0.00,27.20,1.10,0.00,71.10,71.70,72.00,68.00
06-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,71.80,71.10,72.00,68.00
06-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.10,70.90,72.00,68.00
06-Sep-26 8:00:00 AM EDT,0.00,43.80,45.50,0.00,69.50,72.50,72.00,68.00
06-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,57.00,73.30,72.00,68.00
06-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,54.20,73.20,72.00,68.00
06-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,52.10,72.20,72.00,68.00
06-Sep-26 12:00:00 PM EDT,0.00,55.20,33.60,0.00,53.80,71.40,72.00,68.00
06-Sep-26 1:00:00 PM EDT,0.00,20.00,0.00,0.00,72.00,71.30,72.00,68.00
06-Sep-26 2:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.50,72.00,68.00
06-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.50,72.00,68.00
06-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.20,71.70,72.00,68.00
06-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,73.10,71.70,72.00,68.00
06-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.60,72.00,68.00
06-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.60,72.00,68.00
06-Sep-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.60,72.00,68.00
06-Sep-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,72.70,71.50,72.00,68.00
06-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,72.70,71.50,72.00,68.00
06-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,72.40,71.30,72.00,68.00
07-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.30,72.00,68.00
07-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.20,72.00,68.00
07-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.20,72.00,68.00
07-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.20,72.00,68.00
07-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.10,72.00,68.00
07-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.00,72.00,68.00
07-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.10,70.90,72.00,68.00
07-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.00,70.80,72.00,68.00
07-Sep-26 8:00:00 AM EDT,0.00,54.00,62.50,0.00,60.20,72.70,72.00,68.00
07-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,54.80,73.80,72.00,68.00
07-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,54.60,74.50,72.00,68.00
07-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,54.10,74.30,72.00,68.00
07-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,53.00,73.30,72.00,68.00
07-Sep-26 1:00:00 PM EDT,0.00,98.90,93.10,0.00,51.90,72.00,72.00,68.00
07-Sep-26 2:00:00 PM EDT,0.00,26.60,0.60,0.00,70.30,71.10,72.00,68.00
07-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.50,71.10,72.00,68.00
07-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,72.50,71.00,72.00,68.00
07-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.00,72.00,68.00
07-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,72.90,71.10,72.00,68.00
07-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,73.20,71.30,72.00,68.00
07-Sep-26 8:00:00 PM EDT,0.00,20.00,0.00,0.00,73.20,71.50,72.00,68.00
07-Sep-26 9:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.60,72.00,68.00
07-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,73.20,71.60,72.00,68.00
07-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.60,72.00,68.00
08-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.50,72.00,68.00
08-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.40,72.00,68.00
08-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.30,72.00,68.00
08-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.60,71.30,72.00,68.00
08-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.30,72.00,68.00
08-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.20,72.00,68.00
08-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.10,72.00,68.00
08-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.30,71.10,72.00,68.00
08-Sep-26 8:00:00 AM EDT,0.00,56.30,62.30,0.00,59.20,72.70,72.00,68.00
08-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,53.60,73.70,72.00,68.00
08-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,53.90,74.90,72.00,68.00
08-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,54.10,75.20,72.00,68.00
08-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,52.80,73.80,72.00,68.00
08-Sep-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,52.20,72.20,72.00,68.00
08-Sep-26 2:00:00 PM EDT,0.00,42.10,18.50,0.00,61.10,71.20,72.00,68.00
08-Sep-26 3:00:00 PM EDT,0.00,20.10,0.10,0.00,74.30,72.00,72.00,68.00
08-Sep-26 4:00:00 PM EDT,0.00,82.60,85.10,0.00,54.20,72.60,72.00,68.00
08-Sep-26 5:00:00 PM EDT,0.00,53.10,32.30,0.00,56.20,71.60,72.00,68.00
08-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,72.60,71.60,72.00,68.00
08-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.80,72.00,68.00
08-Sep-26 8:00:00 PM EDT,0.00,21.80,3.00,0.00,73.40,72.00,72.00,68.00
08-Sep-26 9:00:00 PM EDT,0.00,35.70,23.40,0.00,73.50,72.20,72.00,68.00
08-Sep-26 10:00:00 PM EDT,0.00,37.00,21.00,0.00,66.80,72.00,72.00,68.00
08-Sep-26 11:00:00 PM EDT,0.00,28.60,9.80,0.00,73.00,71.90,72.00,68.00
09-Sep-26 12:00:00 AM EDT,0.00,20.20,0.00,0.00,73.00,71.90,72.00,68.00
09-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
09-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.70,72.00,68.00
09-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.50,72.00,68.00
09-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.60,72.00,68.00
09-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.60,71.50,72.00,68.00
09-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.40,71.50,72.00,68.00
09-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.60,71.50,72.00,68.00
09-Sep-26 8:00:00 AM EDT,0.00,51.60,48.30,0.00,58.10,72.60,72.00,68.00
09-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,52.80,72.70,72.00,68.00
09-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,54.20,73.10,72.00,68.00
09-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,54.10,73.00,72.00,68.00
09-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,53.60,72.40,72.00,68.00
09-Sep-26 1:00:00 PM EDT,0.00,69.70,53.30,0.00,53.50,71.50,72.00,68.00
09-Sep-26 2:00:00 PM EDT,0.00,20.00,0.00,0.00,71.80,71.40,72.00,68.00
09-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.70,72.00,68.00
09-Sep-26 4:00:00 PM EDT,0.00,25.30,8.50,0.00,73.20,72.10,72.00,68.00
09-Sep-26 5:00:00 PM EDT,0.00,43.70,28.30,0.00,60.90,72.20,72.00,68.00
09-Sep-26 6:00:00 PM EDT,0.00,39.00,23.80,0.00,65.20,72.00,72.00,68.00
09-Sep-26 7:00:00 PM EDT,0.00,38.30,22.20,0.00,65.40,72.00,72.00,68.00
09-Sep-26 8:00:00 PM EDT,0.00,38.10,22.70,0.00,67.30,72.00,72.00,68.00
09-Sep-26 9:00:00 PM EDT,0.00,36.20,20.00,0.00,68.00,72.00,72.00,68.00
09-Sep-26 10:00:00 PM EDT,0.00,32.10,14.60,0.00,72.70,71.90,72.00,68.00
09-Sep-26 11:00:00 PM EDT,0.00,29.60,13.70,0.00,72.90,72.00,72.00,68.00
10-Sep-26 12:00:00 AM EDT,0.00,27.30,8.90,0.00,72.90,72.00,72.00,68.00
10-Sep-26 1:00:00 AM EDT,0.00,22.20,2.80,0.00,72.90,71.90,72.00,68.00
10-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
10-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
10-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
10-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
10-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
10-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
10-Sep-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.80,72.00,68.00
10-Sep-26 9:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
10-Sep-26 10:00:00 AM EDT,0.00,54.20,44.00,0.00,55.70,72.40,72.00,68.00
10-Sep-26 11:00:00 AM EDT,0.00,85.10,86.70,0.00,53.10,72.40,72.00,68.00
10-Sep-26 12:00:00 PM EDT,0.00,91.90,87.10,0.00,52.70,72.00,72.00,68.00
10-Sep-26 1:00:00 PM EDT,0.00,54.50,36.10,0.00,55.30,71.50,72.00,68.00
10-Sep-26 2:00:00 PM EDT,0.00,20.00,0.00,0.00,71.60,71.60,72.00,68.00
10-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
10-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.10,72.00,72.00,68.00
10-Sep-26 5:00:00 PM EDT,0.00,25.90,8.10,0.00,73.20,72.10,72.00,68.00
10-Sep-26 6:00:00 PM EDT,0.00,34.50,18.40,0.00,73.30,72.10,72.00,68.00
10-Sep-26 7:00:00 PM EDT,0.00,41.40,25.90,0.00,64.70,72.10,72.00,68.00
10-Sep-26 8:00:00 PM EDT,0.00,35.60,22.30,0.00,71.20,72.00,72.00,68.00
10-Sep-26 9:00:00 PM EDT,0.00,52.00,42.00,0.00,57.20,72.20,72.00,68.00
10-Sep-26 10:00:00 PM EDT,0.00,20.00,0.00,0.00,71.90,71.60,72.00,68.00
10-Sep-26 11:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.70,72.00,68.00
11-Sep-26 12:00:00 AM EDT,0.00,20.00,0.00,0.00,73.10,71.90,72.00,68.00
11-Sep-26 1:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.90,72.00,68.00
11-Sep-26 2:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.80,72.00,68.00
11-Sep-26 3:00:00 AM EDT,0.00,20.00,0.00,0.00,73.00,71.90,72.00,68.00
11-Sep-26 4:00:00 AM EDT,0.00,20.00,0.00,0.00,72.90,71.90,72.00,68.00
11-Sep-26 5:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
11-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
11-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.90,72.00,68.00
11-Sep-26 8:00:00 AM EDT,0.00,20.00,0.00,0.00,72.80,71.90,72.00,68.00
11-Sep-26 9:00:00 AM EDT,0.00,20.00,0.00,0.00,72.50,71.80,72.00,68.00
11-Sep-26 10:00:00 AM EDT,0.00,20.00,0.00,0.00,72.70,71.90,72.00,68.00
11-Sep-26 11:00:00 AM EDT,0.00,42.50,34.00,0.00,68.40,72.30,72.00,68.00
11-Sep-26 12:00:00 PM EDT,0.00,58.70,50.40,0.00,57.30,72.20,72.00,68.00
11-Sep-26 1:00:00 PM EDT,0.00,61.30,46.70,0.00,54.00,71.90,72.00,68.00
11-Sep-26 2:00:00 PM EDT,0.00,27.90,6.00,0.00,73.10,71.60,72.00,68.00
11-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,73.80,71.90,72.00,68.00
11-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.50,71.90,72.00,68.00
11-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,73.60,72.00,72.00,68.00
11-Sep-26 6:00:00 PM EDT,0.00,23.80,2.10,0.00,73.40,72.00,72.00,68.00
11-Sep-26 7:00:00 PM EDT,0.00,24.00,7.00,0.00,73.70,72.00,72.00,68.00
11-Sep-26 8:00:00 PM EDT,0.00,29.40,12.50,0.00,73.60,72.10,72.00,68.00
11-Sep-26 9:00:00 PM EDT,0.00,41.20,25.90,0.00,67.30,72.10,72.00,68.00
11-Sep-26 10:00:00 PM EDT,0.00,36.50,19.90,0.00,68.30,71.90,72.00,68.00
11-Sep-26 11:00:00 PM EDT,0.00,37.00,21.40,0.00,71.80,72.00,72.00,68.00
12-Sep-26 12:00:00 AM EDT,0.00,37.20,18.10,0.00,66.20,72.00,72.00,68.00
12-Sep-26 1:00:00 AM EDT,0.00,35.60,19.40,0.00,73.20,72.00,72.00,68.00
12-Sep-26 2:00:00 AM EDT,0.00,37.10,21.60,0.00,71.90,72.00,72.00,68.00
12-Sep-26 3:00:00 AM EDT,0.00,35.30,17.70,0.00,72.80,72.00,72.00,68.00
12-Sep-26 4:00:00 AM EDT,0.00,31.60,14.10,0.00,73.20,72.00,72.00,68.00
12-Sep-26 5:00:00 AM EDT,0.00,23.30,1.60,0.00,73.10,71.90,72.00,68.00
12-Sep-26 6:00:00 AM EDT,0.00,20.00,0.00,0.00,73.20,71.90,72.00,68.00
12-Sep-26 7:00:00 AM EDT,0.00,20.00,0.00,0.00,73.20,71.90,72.00,68.00
12-Sep-26 8:00:00 AM EDT,0.00,64.30,67.40,0.00,58.80,72.70,72.00,68.00
12-Sep-26 9:00:00 AM EDT,0.00,100.00,100.00,0.00,58.10,73.90,72.00,68.00
12-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,54.00,74.50,72.00,68.00
12-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,53.50,74.10,72.00,68.00
12-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,52.70,73.00,72.00,68.00
12-Sep-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,52.60,72.20,72.00,68.00
12-Sep-26 2:00:00 PM EDT,0.00,62.60,44.00,0.00,53.90,71.50,72.00,68.00
12-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.40,71.40,72.00,68.00
12-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.60,71.80,72.00,68.00
12-Sep-26 5:00:00 PM EDT,0.00,22.90,5.40,0.00,73.70,72.10,72.00,68.00
12-Sep-26 6:00:00 PM EDT,0.00,43.70,32.20,0.00,64.80,72.20,72.00,68.00
12-Sep-26 7:00:00 PM EDT,0.00,38.00,21.40,0.00,65.50,71.90,72.00,68.00
12-Sep-26 8:00:00 PM EDT,0.00,36.70,21.30,0.00,70.70,72.00,72.00,68.00
12-Sep-26 9:00:00 PM EDT,0.00,37.60,19.80,0.00,65.30,72.00,72.00,68.00
12-Sep-26 10:00:00 PM EDT,0.00,38.90,26.40,0.00,68.30,72.10,72.00,68.00
12-Sep-26 11:00:00 PM EDT,0.00,41.90,24.60,0.00,59.60,72.00,72.00,68.00
13-Sep-26 12:00:00 AM EDT,0.00,30.50,10.90,0.00,72.80,71.90,72.00,68.00
13-Sep-26 1:00:00 AM EDT,0.00,27.50,9.50,0.00,73.20,72.00,72.00,68.00
13-Sep-26 2:00:00 AM EDT,0.00,28.80,11.30,0.00,73.30,72.00,72.00,68.00
13-Sep-26 3:00:00 AM EDT,0.00,35.30,21.90,0.00,73.30,72.10,72.00,68.00
13-Sep-26 4:00:00 AM EDT,0.00,41.20,26.00,0.00,64.00,72.10,72.00,68.00
13-Sep-26 5:00:00 AM EDT,0.00,33.80,17.80,0.00,72.50,71.90,72.00,68.00
13-Sep-26 6:00:00 AM EDT,0.00,36.90,23.40,0.00,73.10,72.00,72.00,68.00
13-Sep-26 7:00:00 AM EDT,0.00,36.90,18.90,0.00,65.20,72.00,72.00,68.00
13-Sep-26 8:00:00 AM EDT,0.00,34.80,18.20,0.00,68.70,72.00,72.00,68.00
13-Sep-26 9:00:00 AM EDT,0.00,34.40,19.30,0.00,73.10,72.00,72.00,68.00
13-Sep-26 10:00:00 AM EDT,0.00,40.30,28.00,0.00,66.90,72.10,72.00,68.00
13-Sep-26 11:00:00 AM EDT,0.00,36.60,20.50,0.00,66.80,72.00,72.00,68.00
13-Sep-26 12:00:00 PM EDT,0.00,36.70,21.10,0.00,72.30,72.00,72.00,68.00
13-Sep-26 1:00:00 PM EDT,0.00,41.70,27.70,0.00,62.80,72.10,72.00,68.00
13-Sep-26 2:00:00 PM EDT,0.00,40.60,25.50,0.00,62.70,72.00,72.00,68.00
13-Sep-26 3:00:00 PM EDT,0.00,34.50,20.20,0.00,72.90,72.00,72.00,68.00
13-Sep-26 4:00:00 PM EDT,0.00,38.20,23.20,0.00,70.20,72.00,72.00,68.00
13-Sep-26 5:00:00 PM EDT,0.00,39.10,24.10,0.00,67.40,72.00,72.00,68.00
13-Sep-26 6:00:00 PM EDT,0.00,41.60,27.00,0.00,63.40,72.00,72.00,68.00
13-Sep-26 7:00:00 PM EDT,0.00,36.40,19.80,0.00,69.70,71.90,72.00,68.00
13-Sep-26 8:00:00 PM EDT,0.00,39.70,25.10,0.00,66.20,72.00,72.00,68.00
13-Sep-26 9:00:00 PM EDT,0.00,39.50,24.40,0.00,65.80,72.00,72.00,68.00
13-Sep-26 10:00:00 PM EDT,0.00,38.40,23.00,0.00,68.40,72.00,72.00,68.00
13-Sep-26 11:00:00 PM EDT,0.00,38.30,22.30,0.00,66.50,72.00,72.00,68.00
14-Sep-26 12:00:00 AM EDT,0.00,35.40,15.30,0.00,66.70,72.00,72.00,68.00
14-Sep-26 1:00:00 AM EDT,0.00,34.50,18.20,0.00,73.20,72.00,72.00,68.00
14-Sep-26 2:00:00 AM EDT,0.00,39.40,24.90,0.00,66.80,72.10,72.00,68.00
14-Sep-26 3:00:00 AM EDT,0.00,36.80,20.50,0.00,66.70,72.00,72.00,68.00
14-Sep-26 4:00:00 AM EDT,0.00,32.90,15.70,0.00,72.70,72.00,72.00,68.00
14-Sep-26 5:00:00 AM EDT,0.00,38.30,23.50,0.00,68.50,72.10,72.00,68.00
14-Sep-26 6:00:00 AM EDT,0.00,37.20,22.60,0.00,67.80,72.00,72.00,68.00
14-Sep-26 7:00:00 AM EDT,0.00,34.70,19.10,0.00,71.60,72.00,72.00,68.00
14-Sep-26 8:00:00 AM EDT,0.00,39.80,24.90,0.00,66.20,72.10,72.00,68.00
14-Sep-26 9:00:00 AM EDT,0.00,62.30,60.30,0.00,58.80,72.40,72.00,68.00
14-Sep-26 10:00:00 AM EDT,0.00,100.00,100.00,0.00,58.10,73.30,72.00,68.00
14-Sep-26 11:00:00 AM EDT,0.00,100.00,100.00,0.00,53.40,73.70,72.00,68.00
14-Sep-26 12:00:00 PM EDT,0.00,100.00,100.00,0.00,52.00,73.10,72.00,68.00
14-Sep-26 1:00:00 PM EDT,0.00,100.00,100.00,0.00,51.40,72.30,72.00,68.00
14-Sep-26 2:00:00 PM EDT,0.00,51.00,29.50,0.00,55.70,71.30,72.00,68.00
14-Sep-26 3:00:00 PM EDT,0.00,20.00,0.00,0.00,72.10,71.20,72.00,68.00
14-Sep-26 4:00:00 PM EDT,0.00,20.00,0.00,0.00,73.00,71.30,72.00,68.00
14-Sep-26 5:00:00 PM EDT,0.00,20.00,0.00,0.00,73.40,71.50,72.00,68.00
14-Sep-26 6:00:00 PM EDT,0.00,20.00,0.00,0.00,73.30,71.60,72.00,68.00
14-Sep-26 7:00:00 PM EDT,0.00,20.00,0.00,0.00,73.50,71.80,72.00,68.00
14-Sep-26 8:00:00 PM EDT,0.00,23.70,5.40,0.00,73.80,72.10,72.00,68.00
14-Sep-26 9:00:00 PM EDT,0.00,42.40,31.10,0.00,68.10,72.20,72.00,68.00
14-Sep-26 10:00:00 PM EDT,0.00,42.20,25.70,0.00,60.30,72.00,72.00,68.00
14-Sep-26 11:00:00 PM EDT,0.00,31.80,13.60,0.00,72.80,71.90,72.00,68.00
