Timestamp,AC-5-31_MAD-O (%),AC-5-31_HUM-O (%),AC-5-31_MA-T (°F),AC-5-31_SF-O (%),AC-5-31_PH1-O (%),AC-5-31_PH2-O (%),AC-5-31_PH1-T (°F),AC-5-31_PH2-T (°F),AC-5-31_AVG-PHT (°F),AC-5-31_CLG-O (%),AC-5-31_CC-T (°F),AC-5-31_RH1-O (%),AC-5-31_RH2 -O (%),AC-5-31_DA-T-N (°F),AC-5-31_DA-T-S (°F),AC-5-31_DA-T (°F),AC-5-31_RA-T-N (°F),AC-5-31_RA-T-S (°F),AC-5-31_RA-T (°F),AC-5-31_RA-H (%RH),AC-5-31_RF-O (%),AC-5-31_OA-T (°F),AC-5-31_RA-P (in/wc),AC-5-31_DA1-P (in/wc)
25-Aug-26 12:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.70,78.70,79.24,25.60,55.30,0.00,0.00,64.10,58.40,56.00,70.80,72.90,72.90,51.10,100.00,75.80,0.02,0.34
25-Aug-26 1:00:00 AM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.60,79.12,27.30,55.30,0.00,0.00,64.10,58.40,55.90,70.70,73.00,72.90,51.30,100.00,74.90,0.01,0.34
25-Aug-26 2:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.50,78.50,79.00,31.00,55.40,0.00,0.00,64.40,58.60,56.00,70.60,72.80,72.80,51.50,100.00,74.30,0.01,0.34
25-Aug-26 3:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.92,28.00,55.30,0.00,0.00,64.60,58.60,55.90,70.60,72.80,72.80,51.20,100.00,73.80,0.01,0.35
25-Aug-26 4:00:00 AM EDT,25.00,0.00,72.60,100.00,0.00,0.00,79.30,78.30,78.80,27.80,55.40,0.00,0.00,64.70,58.70,56.00,70.60,72.70,72.70,50.90,100.00,73.20,0.02,0.35
25-Aug-26 5:00:00 AM EDT,100.00,0.00,72.40,100.00,0.00,0.00,79.80,81.50,80.68,29.80,55.50,0.00,0.00,65.10,58.80,56.10,70.60,72.40,72.70,50.80,100.00,72.30,0.01,0.35
25-Aug-26 6:00:00 AM EDT,100.00,0.00,72.40,100.00,0.00,0.00,79.90,83.00,81.45,27.30,55.30,0.00,0.00,65.00,58.70,55.90,70.60,72.30,72.60,50.90,100.00,72.10,0.02,0.34
25-Aug-26 7:00:00 AM EDT,100.00,0.00,72.20,100.00,0.00,0.00,79.80,83.20,81.49,25.80,55.50,0.00,0.00,65.40,59.00,56.10,70.60,72.30,72.60,51.00,100.00,71.60,0.02,0.35
25-Aug-26 8:00:00 AM EDT,50.00,0.00,72.20,100.00,0.00,0.00,79.80,83.20,81.49,26.10,55.90,0.00,0.00,65.50,59.20,56.50,70.50,72.30,72.50,51.30,100.00,71.50,0.02,0.35
25-Aug-26 9:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.80,78.90,79.38,27.80,55.50,0.00,0.00,65.10,59.10,56.10,70.60,72.90,72.80,51.50,100.00,78.40,0.02,0.34
25-Aug-26 10:00:00 AM EDT,0.00,0.00,73.30,100.00,0.00,0.00,79.90,79.00,79.46,36.40,55.30,0.00,0.00,64.50,58.40,56.00,70.70,73.30,73.00,52.00,100.00,75.30,0.01,0.35
25-Aug-26 11:00:00 AM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.00,79.10,79.55,30.10,55.50,0.00,0.00,64.60,58.50,56.20,70.90,73.60,73.20,52.40,100.00,74.10,0.01,0.34
25-Aug-26 12:00:00 PM EDT,0.00,0.00,73.50,100.00,0.00,0.00,80.20,79.20,79.70,36.70,55.50,0.00,0.00,64.60,58.50,56.10,71.00,74.30,73.40,52.70,100.00,74.50,0.01,0.34
25-Aug-26 1:00:00 PM EDT,0.00,0.00,73.60,100.00,0.00,0.00,80.20,79.30,79.75,28.70,55.50,0.00,0.00,64.40,58.30,56.00,70.90,74.30,73.40,52.60,100.00,75.60,0.01,0.34
25-Aug-26 2:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.89,33.70,55.50,0.00,0.00,64.40,58.40,56.20,71.00,74.20,73.40,52.60,100.00,77.30,0.01,0.34
25-Aug-26 3:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.40,79.50,79.97,31.20,55.20,0.00,0.00,64.00,58.00,55.80,71.10,74.20,73.50,52.50,100.00,78.50,0.01,0.34
25-Aug-26 4:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.40,79.40,79.92,29.70,55.40,0.00,0.00,64.10,58.30,56.00,71.20,73.90,73.50,52.30,100.00,78.00,0.01,0.35
25-Aug-26 5:00:00 PM EDT,0.00,0.00,73.90,100.00,0.00,0.00,80.50,79.50,80.01,29.20,55.50,0.00,0.00,64.20,58.40,56.10,71.60,73.80,73.70,52.20,100.00,78.60,0.02,0.34
25-Aug-26 6:00:00 PM EDT,0.00,0.00,74.20,100.00,0.00,0.00,80.80,79.80,80.29,28.80,55.20,0.00,0.00,64.00,58.10,55.80,72.00,74.00,74.10,51.70,100.00,79.30,0.01,0.34
25-Aug-26 7:00:00 PM EDT,0.00,0.00,74.20,100.00,0.00,0.00,80.80,79.80,80.26,29.50,54.50,0.00,0.00,62.60,56.80,55.10,71.90,73.80,74.00,50.80,100.00,79.30,0.01,0.34
25-Aug-26 8:00:00 PM EDT,0.00,0.00,74.00,100.00,0.00,0.00,80.50,79.60,80.06,26.50,55.00,0.00,0.00,63.70,57.80,55.60,71.80,73.50,73.80,51.20,100.00,79.10,0.01,0.34
25-Aug-26 9:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.89,27.60,55.30,0.00,0.00,64.00,58.20,55.90,71.60,73.40,73.70,51.50,100.00,78.30,0.02,0.34
25-Aug-26 10:00:00 PM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.10,79.10,79.60,31.80,55.50,0.00,0.00,64.10,58.40,56.10,71.30,73.10,73.40,51.80,100.00,77.50,0.01,0.35
25-Aug-26 11:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.90,78.90,79.42,30.90,55.20,0.00,0.00,63.70,58.10,55.80,71.00,73.00,73.10,52.10,100.00,76.90,0.02,0.34
26-Aug-26 12:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.70,78.80,79.26,26.50,55.30,0.00,0.00,63.80,58.30,55.90,70.80,72.90,72.90,52.30,100.00,76.70,0.02,0.34
26-Aug-26 1:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.60,78.70,79.16,30.00,55.30,0.00,0.00,63.90,58.40,56.00,70.70,73.00,72.80,52.50,100.00,76.10,0.01,0.35
26-Aug-26 2:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.50,78.50,79.00,28.10,55.40,0.00,0.00,64.10,58.50,56.00,70.60,72.80,72.70,52.70,100.00,75.20,0.01,0.34
26-Aug-26 3:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.40,78.84,31.00,55.40,0.00,0.00,64.20,58.60,56.10,70.50,72.60,72.60,52.90,100.00,74.50,0.01,0.35
26-Aug-26 4:00:00 AM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.20,78.30,78.74,26.90,55.40,0.00,0.00,64.10,58.40,56.10,70.40,72.60,72.60,53.10,100.00,73.90,0.02,0.35
26-Aug-26 5:00:00 AM EDT,0.00,0.00,72.50,100.00,0.00,0.00,79.10,78.10,78.63,27.60,55.30,0.00,0.00,64.10,58.40,56.00,70.40,72.50,72.50,53.20,100.00,73.40,0.02,0.35
26-Aug-26 6:00:00 AM EDT,0.00,0.00,72.40,100.00,0.00,0.00,79.00,78.00,78.52,32.30,55.30,0.00,0.00,64.20,58.50,56.00,70.30,72.50,72.50,53.30,100.00,72.80,0.02,0.35
26-Aug-26 7:00:00 AM EDT,22.90,0.00,72.20,100.00,0.00,0.00,78.90,77.90,78.39,30.70,55.40,0.00,0.00,64.10,58.40,56.00,70.30,72.30,72.40,53.30,100.00,72.70,0.02,0.34
26-Aug-26 8:00:00 AM EDT,26.00,0.00,72.10,100.00,0.00,0.00,79.50,81.30,80.41,35.60,55.50,0.00,0.00,64.40,58.60,56.20,70.30,72.20,72.40,53.60,100.00,71.90,0.01,0.35
26-Aug-26 9:00:00 AM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.60,79.11,32.10,55.30,0.00,0.00,64.10,58.40,55.90,70.40,72.70,72.60,53.60,100.00,78.40,0.01,0.35
26-Aug-26 10:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.70,78.80,79.28,29.70,55.50,0.00,0.00,64.30,58.60,56.10,70.70,73.20,72.90,53.50,100.00,75.00,0.02,0.34
26-Aug-26 11:00:00 AM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.10,79.10,79.61,32.90,55.10,0.00,0.00,63.90,58.10,55.80,70.80,73.70,73.20,53.20,100.00,75.90,0.02,0.34
26-Aug-26 12:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.88,28.40,55.30,0.00,0.00,63.90,58.10,56.00,71.00,74.10,73.40,53.00,100.00,77.00,0.01,0.34
26-Aug-26 1:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.50,79.50,79.97,35.40,55.10,0.00,0.00,63.90,58.00,55.80,71.00,74.20,73.40,52.80,100.00,77.70,0.02,0.34
26-Aug-26 2:00:00 PM EDT,0.00,0.00,74.00,100.00,0.00,0.00,80.60,79.60,80.07,35.00,55.60,0.00,0.00,64.40,58.50,56.20,71.20,74.50,73.60,52.60,100.00,78.90,0.02,0.34
26-Aug-26 3:00:00 PM EDT,0.00,0.00,74.10,100.00,0.00,0.00,80.70,79.70,80.17,29.30,55.40,0.00,0.00,64.20,58.40,56.10,71.20,74.50,73.60,52.50,100.00,79.70,0.02,0.34
26-Aug-26 4:00:00 PM EDT,0.00,0.00,81.70,100.00,0.00,0.00,91.90,89.30,90.59,0.00,140.10,0.00,0.00,68.50,68.30,138.90,73.10,75.90,76.70,49.00,100.00,79.90,0.04,0.03
26-Aug-26 5:00:00 PM EDT,0.00,0.00,85.40,100.00,0.00,0.00,97.80,95.80,96.80,0.00,149.20,0.00,0.00,73.00,75.30,147.70,74.60,77.00,78.70,47.80,100.00,81.10,0.04,0.02
26-Aug-26 6:00:00 PM EDT,0.00,0.00,74.80,100.00,0.00,0.00,81.50,80.40,80.98,100.00,50.00,0.00,0.00,55.90,50.40,50.70,71.50,75.20,74.10,48.10,100.00,80.10,0.02,0.33
26-Aug-26 7:00:00 PM EDT,0.00,0.00,74.00,100.00,0.00,0.00,80.60,79.60,80.08,55.30,51.40,0.00,0.00,57.60,52.10,52.50,71.40,74.20,73.70,48.40,100.00,78.40,0.02,0.33
26-Aug-26 8:00:00 PM EDT,0.00,0.00,73.60,100.00,0.00,0.00,80.20,79.30,79.75,27.80,54.10,0.00,0.00,61.30,56.10,55.00,71.40,73.50,73.50,50.50,100.00,76.80,0.02,0.34
26-Aug-26 9:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.87,28.70,55.30,0.00,0.00,63.50,57.90,56.00,71.60,73.50,73.70,52.20,100.00,77.00,0.02,0.34
26-Aug-26 10:00:00 PM EDT,0.00,0.00,73.50,100.00,0.00,0.00,80.10,79.20,79.66,33.80,55.50,0.00,0.00,63.90,58.40,56.10,71.30,73.30,73.40,52.70,100.00,76.90,0.02,0.34
26-Aug-26 11:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.90,78.90,79.43,34.60,55.30,0.00,0.00,63.80,58.30,56.00,71.00,73.10,73.20,53.10,100.00,76.20,0.02,0.34
27-Aug-26 12:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.80,78.80,79.31,28.40,55.30,0.00,0.00,63.70,58.20,56.00,70.80,73.00,73.00,53.20,100.00,76.20,0.01,0.34
27-Aug-26 1:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.70,78.70,79.21,29.40,55.30,0.00,0.00,63.70,58.20,56.00,70.60,73.00,72.80,53.60,100.00,76.40,0.02,0.34
27-Aug-26 2:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.70,78.70,79.23,33.80,55.30,0.00,0.00,63.80,58.40,56.10,70.50,73.20,72.80,53.60,100.00,76.30,0.02,0.34
27-Aug-26 3:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.60,78.60,79.14,36.80,55.50,0.00,0.00,64.00,58.50,56.20,70.40,73.00,72.70,54.00,100.00,76.20,0.01,0.35
27-Aug-26 4:00:00 AM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.60,79.06,37.10,55.40,0.00,0.00,63.70,58.30,56.00,70.30,72.90,72.60,54.20,100.00,76.00,0.01,0.34
27-Aug-26 5:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.40,78.40,78.92,31.70,55.20,0.00,0.00,63.60,58.00,55.80,70.20,72.80,72.50,54.40,100.00,75.80,0.02,0.35
27-Aug-26 6:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.87,37.60,55.40,0.00,0.00,63.80,58.30,56.10,70.20,72.70,72.50,54.60,100.00,75.40,0.01,0.34
27-Aug-26 7:00:00 AM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.30,78.20,78.75,27.70,55.20,0.00,0.00,63.40,58.00,55.80,70.10,72.70,72.40,54.50,100.00,75.00,0.01,0.34
27-Aug-26 8:00:00 AM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.20,78.20,78.73,28.10,55.30,0.00,0.00,63.80,58.30,56.00,70.10,72.70,72.40,55.10,100.00,74.90,0.01,0.35
27-Aug-26 9:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.60,78.60,79.12,30.00,55.40,0.00,0.00,63.80,58.30,56.10,70.20,72.90,72.50,54.90,100.00,77.70,0.02,0.34
27-Aug-26 10:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.70,78.70,79.16,35.80,55.30,0.00,0.00,63.60,58.10,55.90,70.30,72.90,72.60,54.80,100.00,77.90,0.02,0.35
27-Aug-26 11:00:00 AM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.80,78.80,79.34,29.30,55.30,0.00,0.00,63.60,58.00,55.90,70.50,73.30,72.80,54.60,100.00,78.00,0.02,0.34
27-Aug-26 12:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.80,78.80,79.30,35.10,55.60,0.00,0.00,64.00,58.50,56.30,70.60,73.10,72.90,54.60,100.00,77.60,0.02,0.34
27-Aug-26 1:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,80.00,79.00,79.48,38.30,55.40,0.00,0.00,63.80,58.20,56.10,70.80,73.40,73.10,55.00,100.00,77.50,0.02,0.35
27-Aug-26 2:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,80.00,79.00,79.46,38.30,55.50,0.00,0.00,63.90,58.30,56.10,70.80,73.30,73.10,54.90,100.00,77.60,0.02,0.34
27-Aug-26 3:00:00 PM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.80,78.80,79.31,35.30,55.40,0.00,0.00,63.80,58.20,56.10,70.80,73.10,73.00,55.30,100.00,76.40,0.02,0.34
27-Aug-26 4:00:00 PM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.60,78.70,79.15,29.90,55.40,0.00,0.00,63.70,58.00,56.00,70.70,73.20,72.90,55.20,100.00,75.60,0.02,0.35
27-Aug-26 5:00:00 PM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.50,78.50,78.97,27.40,55.40,0.00,0.00,64.00,58.30,56.00,70.70,72.80,72.80,55.10,100.00,74.40,0.02,0.35
27-Aug-26 6:00:00 PM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.40,78.40,78.93,30.00,55.50,0.00,0.00,64.10,58.40,56.00,70.60,72.70,72.70,55.30,100.00,75.30,0.02,0.34
27-Aug-26 7:00:00 PM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.30,78.83,30.90,55.50,0.00,0.00,64.00,58.40,56.10,70.50,72.60,72.60,55.30,100.00,74.80,0.02,0.34
27-Aug-26 8:00:00 PM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.30,78.83,27.70,55.30,0.00,0.00,64.00,58.30,55.90,70.40,72.70,72.60,55.40,100.00,75.10,0.02,0.34
27-Aug-26 9:00:00 PM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.30,78.30,78.79,30.50,55.30,0.00,0.00,63.90,58.20,55.80,70.30,72.50,72.50,55.80,100.00,75.50,0.01,0.35
27-Aug-26 10:00:00 PM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.30,78.30,78.77,33.10,55.40,0.00,0.00,64.10,58.40,56.00,70.30,72.40,72.50,56.00,100.00,75.20,0.01,0.34
27-Aug-26 11:00:00 PM EDT,0.00,0.00,72.50,100.00,0.00,0.00,79.10,78.10,78.63,28.90,55.20,0.00,0.00,63.80,58.30,55.80,70.30,72.40,72.40,55.30,100.00,74.50,0.02,0.34
28-Aug-26 12:00:00 AM EDT,0.00,0.00,72.50,100.00,0.00,0.00,79.10,78.10,78.59,32.20,55.30,0.00,0.00,63.90,58.40,55.90,70.20,72.20,72.30,55.10,100.00,74.80,0.02,0.34
28-Aug-26 1:00:00 AM EDT,0.00,0.00,72.40,100.00,0.00,0.00,79.10,78.10,78.58,26.80,55.10,0.00,0.00,63.50,58.00,55.70,70.20,72.20,72.30,55.10,100.00,74.80,0.02,0.34
28-Aug-26 2:00:00 AM EDT,0.00,0.00,72.40,100.00,0.00,0.00,79.10,78.10,78.59,29.50,55.30,0.00,0.00,63.80,58.40,55.90,70.20,72.10,72.30,55.00,100.00,74.90,0.02,0.34
28-Aug-26 3:00:00 AM EDT,0.00,0.00,72.40,100.00,0.00,0.00,79.10,78.10,78.56,33.20,55.40,0.00,0.00,63.80,58.50,56.10,70.20,72.10,72.30,55.10,100.00,74.90,0.02,0.34
28-Aug-26 4:00:00 AM EDT,0.00,0.00,72.30,100.00,0.00,0.00,79.00,78.00,78.50,30.20,55.30,0.00,0.00,63.90,58.50,56.00,70.10,72.10,72.20,55.20,100.00,74.70,0.02,0.35
28-Aug-26 5:00:00 AM EDT,0.00,0.00,72.30,100.00,0.00,0.00,79.00,78.00,78.46,32.90,55.40,0.00,0.00,63.90,58.50,56.10,70.10,72.00,72.20,55.10,100.00,74.30,0.02,0.34
28-Aug-26 6:00:00 AM EDT,0.00,0.00,72.20,100.00,0.00,0.00,78.90,77.90,78.38,33.40,55.40,0.00,0.00,63.80,58.40,56.00,70.00,71.90,72.10,55.20,100.00,74.20,0.02,0.34
28-Aug-26 7:00:00 AM EDT,0.00,0.00,72.20,100.00,0.00,0.00,78.80,77.80,78.34,35.00,55.40,0.40,0.00,63.80,58.40,56.10,70.00,71.80,72.10,55.20,100.00,74.30,0.01,0.35
28-Aug-26 8:00:00 AM EDT,0.00,0.00,72.10,100.00,0.00,0.00,78.80,77.80,78.28,30.10,55.40,2.20,0.00,63.80,58.50,56.00,69.90,71.80,72.00,55.30,100.00,74.20,0.02,0.35
28-Aug-26 9:00:00 AM EDT,0.00,0.00,72.20,100.00,0.00,0.00,78.90,77.80,78.34,27.80,55.30,4.10,0.00,63.80,58.40,56.00,70.00,71.90,72.10,55.30,100.00,74.30,0.02,0.34
28-Aug-26 10:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.60,78.60,79.08,29.00,55.20,0.80,0.00,63.80,58.30,55.90,70.10,72.60,72.40,55.20,100.00,77.50,0.01,0.34
28-Aug-26 11:00:00 AM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.60,79.07,40.40,56.50,0.00,0.00,64.40,59.10,57.00,70.30,72.50,72.50,55.80,100.00,77.80,0.02,0.34
28-Aug-26 12:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.80,78.80,79.30,29.90,55.40,0.00,0.00,63.90,58.40,56.10,70.40,72.90,72.70,55.40,100.00,78.30,0.01,0.34
28-Aug-26 1:00:00 PM EDT,0.00,0.00,73.50,100.00,0.00,0.00,80.20,79.20,79.66,35.20,55.50,0.00,0.00,64.10,58.50,56.10,70.70,73.40,73.00,55.30,100.00,79.20,0.01,0.34
28-Aug-26 2:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.30,79.30,79.81,28.40,55.60,0.00,0.00,63.90,58.40,56.20,70.70,73.60,73.00,55.10,100.00,80.50,0.01,0.34
28-Aug-26 3:00:00 PM EDT,0.00,0.00,74.00,100.00,0.00,0.00,80.60,79.60,80.12,34.20,55.30,0.00,0.00,64.00,58.20,55.90,70.90,73.80,73.30,54.70,100.00,82.00,0.02,0.34
28-Aug-26 4:00:00 PM EDT,0.00,0.00,74.30,100.00,0.00,0.00,80.80,79.80,80.31,34.10,55.30,0.00,0.00,64.00,58.30,55.90,71.20,73.80,73.50,54.40,100.00,82.90,0.02,0.34
28-Aug-26 5:00:00 PM EDT,0.00,0.00,74.60,100.00,0.00,0.00,81.20,80.10,80.61,29.60,55.40,0.00,0.00,63.90,58.30,56.00,71.60,74.30,73.90,53.90,100.00,83.10,0.02,0.34
28-Aug-26 6:00:00 PM EDT,0.00,0.00,74.80,100.00,0.00,0.00,81.30,80.20,80.77,35.50,55.30,0.00,0.00,63.90,58.30,56.00,71.90,74.10,74.10,53.60,100.00,83.40,0.02,0.34
28-Aug-26 7:00:00 PM EDT,0.00,0.00,74.60,100.00,0.00,0.00,81.20,80.10,80.61,28.60,55.40,0.00,0.00,64.10,58.30,55.90,71.70,74.00,73.90,53.50,100.00,83.10,0.02,0.33
28-Aug-26 8:00:00 PM EDT,0.00,0.00,74.40,100.00,0.00,0.00,81.00,79.90,80.48,29.70,55.40,0.00,0.00,63.90,58.30,56.00,71.70,73.60,73.80,53.50,100.00,82.60,0.01,0.34
28-Aug-26 9:00:00 PM EDT,0.00,0.00,74.10,100.00,0.00,0.00,80.70,79.70,80.23,27.90,55.40,0.00,0.00,64.00,58.40,56.00,71.50,73.40,73.60,53.40,100.00,81.80,0.01,0.35
28-Aug-26 10:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.50,79.50,79.95,26.00,55.30,0.00,0.00,63.90,58.40,55.90,71.20,73.20,73.30,53.40,100.00,81.20,0.02,0.34
28-Aug-26 11:00:00 PM EDT,0.00,0.00,73.60,100.00,0.00,0.00,80.20,79.20,79.74,27.90,55.20,0.00,0.00,63.70,58.30,55.90,71.00,73.10,73.10,53.10,100.00,80.00,0.02,0.34
29-Aug-26 12:00:00 AM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.10,79.10,79.58,30.60,55.20,0.00,0.00,63.70,58.30,55.90,70.80,73.40,73.00,52.80,100.00,78.50,0.01,0.34
29-Aug-26 1:00:00 AM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.90,78.90,79.39,32.00,55.30,0.00,0.00,63.80,58.60,56.00,70.70,73.30,72.90,53.10,100.00,77.00,0.01,0.34
29-Aug-26 2:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.60,78.60,79.12,41.30,55.40,0.00,0.00,62.50,57.60,56.10,70.30,73.20,72.70,52.90,100.00,75.70,0.01,0.34
29-Aug-26 3:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.89,36.60,55.60,0.00,0.00,62.70,57.70,56.20,70.20,73.00,72.50,52.90,100.00,74.20,0.01,0.34
29-Aug-26 4:00:00 AM EDT,25.00,0.00,72.50,100.00,0.00,0.00,79.10,78.10,78.64,42.60,55.40,0.00,0.00,62.20,57.50,56.10,70.10,72.70,72.40,53.00,100.00,72.90,0.02,0.35
29-Aug-26 5:00:00 AM EDT,100.00,0.00,72.20,100.00,0.00,0.00,79.60,81.00,80.28,50.80,55.50,0.10,0.00,62.40,57.30,56.20,70.00,72.50,72.30,53.30,100.00,71.70,0.01,0.35
29-Aug-26 6:00:00 AM EDT,100.00,0.00,72.10,100.00,0.00,0.00,79.50,82.40,80.96,28.60,55.40,1.20,0.00,63.30,57.80,56.10,70.10,72.40,72.30,52.90,100.00,69.80,0.01,0.35
29-Aug-26 7:00:00 AM EDT,100.00,0.00,72.00,100.00,0.00,0.00,79.50,82.70,81.13,27.50,55.30,0.00,0.00,63.70,58.30,56.00,70.10,72.40,72.30,51.80,100.00,69.20,0.01,0.35
29-Aug-26 8:00:00 AM EDT,100.00,0.00,71.90,100.00,0.00,0.00,79.40,82.70,81.06,31.30,55.50,0.00,0.00,64.40,58.70,56.00,70.20,72.10,72.30,50.80,100.00,68.90,0.01,0.35
29-Aug-26 9:00:00 AM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.40,79.80,79.60,30.20,55.40,0.00,0.00,64.70,58.70,56.00,70.40,72.50,72.50,49.60,100.00,73.80,0.02,0.35
29-Aug-26 10:00:00 AM EDT,100.00,0.00,72.70,100.00,0.00,0.00,80.00,81.00,80.47,33.00,55.70,0.00,0.00,64.80,59.00,56.20,70.60,72.70,72.80,49.50,100.00,72.30,0.01,0.35
29-Aug-26 11:00:00 AM EDT,100.00,0.00,72.90,100.00,0.00,0.00,80.40,83.50,81.94,26.80,55.50,0.00,0.00,64.80,58.70,56.00,70.80,73.00,72.90,49.40,100.00,72.70,0.02,0.35
29-Aug-26 12:00:00 PM EDT,50.00,0.00,72.90,100.00,0.00,0.00,80.40,83.30,81.86,34.10,55.40,0.00,0.00,64.50,58.40,55.90,70.80,73.30,73.00,48.60,100.00,72.40,0.02,0.35
29-Aug-26 1:00:00 PM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.70,79.18,35.70,55.50,0.00,0.00,64.50,58.70,56.10,70.70,73.30,72.90,48.60,100.00,73.60,0.02,0.35
29-Aug-26 2:00:00 PM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.80,78.80,79.30,36.00,55.30,0.00,0.00,64.50,58.50,55.90,70.70,73.60,73.00,48.30,100.00,75.50,0.02,0.34
29-Aug-26 3:00:00 PM EDT,0.00,0.00,76.60,100.00,0.00,0.00,82.60,81.10,81.82,0.00,83.80,0.00,0.00,63.30,60.00,83.40,71.50,74.20,73.80,46.90,100.00,76.40,0.04,0.03
29-Aug-26 4:00:00 PM EDT,0.00,0.00,83.20,100.00,0.00,0.00,94.80,92.40,93.58,0.00,143.80,0.00,0.00,70.20,71.80,142.90,73.00,75.70,76.90,42.90,100.00,77.90,0.04,0.02
29-Aug-26 5:00:00 PM EDT,0.00,0.00,86.40,100.00,0.00,0.00,96.90,94.70,95.83,0.00,149.60,0.00,0.00,72.80,77.00,148.40,74.00,76.40,78.00,41.40,100.00,78.50,0.04,0.02
29-Aug-26 6:00:00 PM EDT,0.00,0.00,87.60,100.00,0.00,0.00,102.30,100.10,101.20,0.00,149.40,0.00,0.00,74.50,79.20,148.60,74.90,77.10,79.00,40.80,100.00,79.30,0.05,0.02
29-Aug-26 7:00:00 PM EDT,0.00,0.00,88.50,100.00,0.00,0.00,98.00,95.80,96.84,0.00,151.20,0.00,0.00,75.90,79.80,150.10,75.70,77.60,79.50,40.50,100.00,79.80,0.04,0.02
29-Aug-26 8:00:00 PM EDT,0.00,0.00,89.80,100.00,0.00,0.00,98.70,96.60,97.68,0.00,153.00,0.00,0.00,77.10,81.10,151.50,76.30,78.00,80.10,39.70,100.00,79.80,0.04,0.02
29-Aug-26 9:00:00 PM EDT,0.00,0.00,89.70,100.00,0.00,0.00,104.20,101.80,103.03,0.00,150.30,0.00,0.00,77.30,81.60,149.80,76.40,78.10,80.60,39.00,100.00,80.30,0.05,0.02
29-Aug-26 10:00:00 PM EDT,0.00,0.00,90.10,100.00,0.00,0.00,105.80,103.40,104.57,0.00,150.40,0.00,0.00,76.80,82.10,149.90,76.10,77.90,80.80,38.50,100.00,80.10,0.05,0.02
29-Aug-26 11:00:00 PM EDT,0.00,0.00,91.50,100.00,0.00,0.00,100.50,99.00,99.73,0.00,153.00,0.00,0.00,76.20,82.90,152.00,75.90,77.50,80.20,38.60,100.00,80.00,0.04,0.02
30-Aug-26 12:00:00 AM EDT,0.00,0.00,91.30,100.00,0.00,0.00,101.70,100.20,100.96,0.00,151.80,0.00,0.00,76.00,82.30,151.00,75.80,77.40,80.30,38.60,100.00,79.90,0.05,0.02
30-Aug-26 1:00:00 AM EDT,0.00,0.00,91.20,100.00,0.00,0.00,100.30,98.70,99.48,0.00,151.70,0.00,0.00,75.80,81.80,150.70,75.70,77.10,80.00,38.90,100.00,79.80,0.04,0.02
30-Aug-26 2:00:00 AM EDT,0.00,0.00,91.40,100.00,0.00,0.00,107.80,105.70,106.78,0.00,151.10,0.00,0.00,76.30,82.90,150.80,75.80,77.20,80.90,38.30,100.00,79.20,0.05,0.02
30-Aug-26 3:00:00 AM EDT,20.40,0.00,92.00,100.00,0.00,0.00,99.10,97.30,98.19,0.00,153.50,0.00,0.00,75.60,82.30,152.30,75.70,76.90,79.90,39.60,100.00,79.30,0.04,0.02
30-Aug-26 4:00:00 AM EDT,0.00,0.00,74.50,100.00,0.00,0.00,81.50,80.70,81.08,100.00,52.90,0.00,0.00,59.00,53.90,53.60,71.70,74.20,74.10,46.20,100.00,76.00,0.01,0.34
30-Aug-26 5:00:00 AM EDT,0.00,0.00,73.30,100.00,0.00,0.00,80.10,79.20,79.64,100.00,53.90,0.00,0.00,59.40,54.60,54.60,70.90,73.10,73.10,48.60,100.00,74.80,0.02,0.34
30-Aug-26 6:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.90,78.90,79.42,46.60,55.10,0.00,0.00,60.90,56.30,56.00,70.70,73.00,73.00,50.60,100.00,74.40,0.01,0.35
30-Aug-26 7:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.90,78.90,79.41,31.80,55.00,0.00,0.00,63.20,58.10,55.90,70.90,73.00,73.10,51.70,100.00,74.20,0.02,0.35
30-Aug-26 8:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.80,78.80,79.32,23.80,55.00,0.00,0.00,63.40,58.60,55.90,70.90,73.10,73.10,51.80,100.00,73.70,0.02,0.34
30-Aug-26 9:00:00 AM EDT,0.00,0.00,73.00,100.00,0.00,0.00,79.70,78.80,79.25,30.10,55.20,0.00,0.00,63.60,58.70,56.10,70.80,72.90,73.00,52.00,100.00,73.50,0.01,0.34
30-Aug-26 10:00:00 AM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.10,79.20,79.63,31.00,54.80,0.00,0.00,63.00,57.80,55.70,70.80,73.30,73.20,52.00,100.00,75.20,0.02,0.34
30-Aug-26 11:00:00 AM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.91,30.60,55.20,0.00,0.00,63.50,58.40,56.10,70.90,73.70,73.30,51.70,100.00,77.40,0.01,0.34
30-Aug-26 12:00:00 PM EDT,0.00,0.00,74.00,100.00,0.00,0.00,80.60,79.60,80.09,34.50,54.90,0.00,0.00,63.00,57.80,55.70,70.90,74.20,73.40,51.70,100.00,78.70,0.01,0.34
30-Aug-26 1:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.50,79.50,80.01,30.80,55.30,0.00,0.00,63.30,58.10,56.10,70.90,74.30,73.30,52.70,100.00,78.70,0.01,0.33
30-Aug-26 2:00:00 PM EDT,0.00,0.00,73.90,100.00,0.00,0.00,80.60,79.60,80.09,36.10,55.40,0.00,0.00,63.40,58.30,56.10,70.90,74.50,73.40,53.40,100.00,79.30,0.01,0.34
30-Aug-26 3:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.87,34.10,55.40,0.00,0.00,63.50,58.30,56.20,70.90,73.60,73.20,53.70,100.00,79.20,0.01,0.34
30-Aug-26 4:00:00 PM EDT,0.00,0.00,73.60,100.00,0.00,0.00,80.30,79.40,79.85,38.10,55.10,0.00,0.00,63.20,58.10,56.00,70.90,73.60,73.10,53.80,100.00,79.50,0.01,0.34
30-Aug-26 5:00:00 PM EDT,0.00,0.00,73.50,100.00,0.00,0.00,80.20,79.20,79.67,34.80,55.00,0.00,0.00,63.20,57.90,55.80,70.70,73.20,73.00,53.90,100.00,78.60,0.02,0.34
30-Aug-26 6:00:00 PM EDT,0.00,0.00,73.50,100.00,0.00,0.00,80.20,79.30,79.75,33.30,55.20,0.00,0.00,63.20,58.00,55.90,70.60,73.40,73.00,54.00,100.00,79.40,0.02,0.34
30-Aug-26 7:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.40,79.40,79.88,39.00,55.40,0.00,0.00,63.50,58.30,56.20,70.90,73.40,73.20,54.20,100.00,79.90,0.01,0.34
30-Aug-26 8:00:00 PM EDT,0.00,0.00,73.60,100.00,0.00,0.00,80.20,79.30,79.76,37.30,55.30,0.00,0.00,63.40,58.20,56.00,70.80,73.30,73.00,54.40,100.00,79.70,0.02,0.34
30-Aug-26 9:00:00 PM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.10,79.20,79.63,34.40,55.20,0.00,0.00,63.30,58.10,55.90,70.60,73.20,72.90,54.40,100.00,79.50,0.01,0.34
30-Aug-26 10:00:00 PM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.00,79.00,79.54,36.80,55.40,0.00,0.00,63.70,58.50,56.10,70.60,73.00,72.80,54.90,100.00,78.90,0.02,0.34
30-Aug-26 11:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.90,79.00,79.43,37.40,55.10,0.00,0.00,63.30,58.00,55.90,70.50,73.10,72.70,55.00,100.00,78.50,0.01,0.34
31-Aug-26 12:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.80,78.80,79.30,34.30,55.20,0.00,0.00,63.20,58.10,55.90,70.40,72.90,72.70,55.10,100.00,77.90,0.01,0.34
31-Aug-26 1:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.80,78.80,79.27,29.50,55.40,0.00,0.00,63.60,58.30,56.00,70.40,72.90,72.70,55.00,100.00,77.30,0.01,0.34
31-Aug-26 2:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.70,78.80,79.26,35.90,55.30,0.00,0.00,63.50,58.30,56.00,70.40,72.90,72.70,54.70,100.00,77.00,0.01,0.34
31-Aug-26 3:00:00 AM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.60,79.11,32.80,55.20,0.00,0.00,63.40,58.20,55.90,70.30,72.70,72.60,54.60,100.00,76.70,0.01,0.34
31-Aug-26 4:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.50,78.60,79.04,30.30,55.20,0.00,0.00,63.40,58.30,56.00,70.30,72.80,72.60,54.60,100.00,75.90,0.01,0.34
31-Aug-26 5:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.40,78.50,78.96,29.50,55.10,0.00,0.00,63.20,58.10,55.90,70.20,72.70,72.50,54.50,100.00,75.60,0.02,0.34
31-Aug-26 6:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.88,32.90,55.10,0.00,0.00,63.30,58.20,55.90,70.20,72.70,72.50,54.60,100.00,75.10,0.01,0.34
31-Aug-26 7:00:00 AM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.30,78.30,78.77,28.40,55.20,0.00,0.00,63.30,58.30,56.00,70.20,72.60,72.40,54.70,100.00,74.60,0.02,0.34
31-Aug-26 8:00:00 AM EDT,0.00,0.00,72.50,100.00,0.00,0.00,79.20,78.20,78.72,34.90,55.40,0.00,0.00,63.40,58.40,56.10,70.20,72.60,72.40,54.90,100.00,74.10,0.01,0.34
31-Aug-26 9:00:00 AM EDT,0.00,0.00,72.40,100.00,0.00,0.00,79.00,78.10,78.55,27.90,54.70,0.70,0.00,62.80,57.70,55.40,70.00,72.40,72.20,54.90,100.00,73.80,0.01,0.34
31-Aug-26 10:00:00 AM EDT,0.00,0.00,72.50,100.00,0.00,0.00,79.10,78.10,78.62,26.40,55.20,0.40,0.00,63.20,58.00,56.00,70.10,72.50,72.30,55.00,100.00,73.70,0.02,0.34
31-Aug-26 11:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.40,78.84,36.40,55.20,0.00,0.00,63.20,58.00,55.90,70.30,72.90,72.60,55.00,100.00,73.80,0.02,0.34
31-Aug-26 12:00:00 PM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.50,78.50,78.98,36.50,55.00,0.00,0.00,62.50,57.60,55.70,70.40,72.90,72.60,55.00,100.00,74.70,0.02,0.34
31-Aug-26 1:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.80,78.80,79.33,29.00,55.40,0.00,0.00,63.60,58.50,56.20,70.60,73.30,72.90,54.80,100.00,76.40,0.02,0.34
31-Aug-26 2:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,79.90,79.00,79.46,28.20,55.10,0.00,0.00,63.10,58.00,55.80,70.60,73.50,72.90,54.50,100.00,77.60,0.01,0.34
31-Aug-26 3:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.30,79.30,79.80,37.10,55.60,0.00,0.00,63.70,58.60,56.30,71.00,73.80,73.30,54.70,100.00,79.00,0.02,0.34
31-Aug-26 4:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.40,79.40,79.92,37.90,55.40,0.00,0.00,63.50,58.20,56.00,71.00,74.10,73.40,54.80,100.00,78.80,0.02,0.34
31-Aug-26 5:00:00 PM EDT,0.00,0.00,73.60,100.00,0.00,0.00,80.20,79.20,79.70,29.40,55.30,0.00,0.00,63.40,58.20,55.90,71.00,73.70,73.30,54.50,100.00,77.40,0.02,0.34
31-Aug-26 6:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,79.90,79.00,79.46,36.40,55.50,0.00,0.00,63.60,58.50,56.10,71.00,73.30,73.20,54.60,100.00,76.10,0.02,0.34
31-Aug-26 7:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.80,78.90,79.33,37.10,55.10,0.00,0.00,63.00,57.90,55.80,70.90,73.10,73.10,54.50,100.00,76.20,0.01,0.34
31-Aug-26 8:00:00 PM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.70,78.70,79.22,30.20,55.40,0.00,0.00,63.60,58.40,56.10,70.80,72.90,72.90,54.60,100.00,76.10,0.01,0.34
31-Aug-26 9:00:00 PM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.60,79.07,36.00,55.20,0.00,0.00,63.40,58.20,55.90,70.60,72.80,72.80,55.10,100.00,75.50,0.03,0.34
31-Aug-26 10:00:00 PM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.40,78.40,78.93,30.00,55.20,0.00,0.00,63.40,58.20,55.90,70.40,72.70,72.60,55.30,100.00,74.90,0.02,0.34
31-Aug-26 11:00:00 PM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.40,78.40,78.91,30.50,55.30,0.00,0.00,63.40,58.30,56.00,70.30,72.70,72.60,55.30,100.00,74.60,0.02,0.35
01-Sep-26 12:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.40,78.50,78.93,31.20,55.50,0.00,0.00,63.60,58.50,56.10,70.30,72.90,72.60,55.20,100.00,74.60,0.02,0.34
01-Sep-26 1:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.30,78.82,29.00,55.20,0.00,0.00,63.10,58.00,55.80,70.20,72.70,72.40,55.20,100.00,74.60,0.02,0.34
01-Sep-26 2:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.30,78.81,31.90,55.30,0.00,0.00,63.40,58.20,56.00,70.20,72.60,72.50,55.40,100.00,74.60,0.02,0.34
01-Sep-26 3:00:00 AM EDT,0.00,0.00,72.60,100.00,0.00,0.00,79.30,78.30,78.80,30.60,55.30,0.00,0.00,63.40,58.20,55.90,70.20,72.70,72.50,55.50,100.00,74.40,0.02,0.34
01-Sep-26 4:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.30,78.81,27.70,55.50,0.00,0.00,63.70,58.50,56.10,70.20,72.70,72.50,55.50,100.00,74.60,0.01,0.34
01-Sep-26 5:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.40,78.85,36.50,55.30,0.00,0.00,63.40,58.20,56.00,70.20,72.60,72.50,55.80,100.00,74.90,0.01,0.34
01-Sep-26 6:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.30,78.83,27.70,55.30,0.00,0.00,63.40,58.30,55.90,70.20,72.60,72.40,55.70,100.00,75.20,0.02,0.34
01-Sep-26 7:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.89,33.70,55.50,0.00,0.00,63.80,58.60,56.10,70.30,72.70,72.50,55.70,100.00,74.90,0.02,0.34
01-Sep-26 8:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.30,78.40,78.85,33.80,55.30,0.00,0.00,63.50,58.30,55.90,70.20,72.50,72.40,55.60,100.00,75.00,0.01,0.34
01-Sep-26 9:00:00 AM EDT,0.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.89,30.60,55.30,0.00,0.00,63.60,58.30,55.90,70.30,72.50,72.50,55.70,100.00,75.40,0.01,0.34
01-Sep-26 10:00:00 AM EDT,0.00,0.00,72.80,100.00,0.00,0.00,79.50,78.50,78.98,37.10,55.30,0.00,0.00,63.30,58.20,55.90,70.40,72.70,72.60,56.00,100.00,75.10,0.01,0.34
01-Sep-26 11:00:00 AM EDT,0.00,0.00,73.10,100.00,0.00,0.00,79.70,78.80,79.25,32.30,55.20,0.00,0.00,63.50,58.20,55.80,70.50,72.90,72.80,56.00,100.00,76.70,0.02,0.34
01-Sep-26 12:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,79.90,79.00,79.46,31.00,55.40,0.00,0.00,63.80,58.50,56.00,70.70,73.10,73.00,55.90,100.00,77.10,0.02,0.34
01-Sep-26 1:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,79.90,79.00,79.44,33.60,55.30,0.00,0.00,63.50,58.20,56.00,70.70,73.10,72.90,55.70,100.00,77.70,0.01,0.34
01-Sep-26 2:00:00 PM EDT,0.00,0.00,73.20,100.00,0.00,0.00,79.80,78.80,79.33,31.20,55.30,0.00,0.00,63.50,58.20,55.90,70.80,72.90,73.00,55.80,100.00,76.50,0.02,0.34
01-Sep-26 3:00:00 PM EDT,0.00,0.00,73.30,100.00,0.00,0.00,79.90,79.00,79.43,35.10,55.40,0.00,0.00,63.60,58.30,56.10,70.80,73.00,73.00,55.90,100.00,77.40,0.02,0.34
01-Sep-26 4:00:00 PM EDT,0.00,0.00,73.70,100.00,0.00,0.00,80.30,79.30,79.81,38.80,55.40,0.00,0.00,63.40,58.20,56.00,71.00,73.40,73.30,55.60,100.00,78.80,0.02,0.34
01-Sep-26 5:00:00 PM EDT,0.00,0.00,74.00,100.00,0.00,0.00,80.50,79.60,80.06,29.50,55.30,0.00,0.00,63.50,58.20,55.90,71.20,73.60,73.40,55.20,100.00,80.70,0.01,0.33
01-Sep-26 6:00:00 PM EDT,0.00,0.00,74.10,100.00,0.00,0.00,80.60,79.70,80.16,39.80,55.30,0.00,0.00,63.00,58.00,56.00,71.10,73.40,73.40,55.30,100.00,82.10,0.02,0.34
01-Sep-26 7:00:00 PM EDT,0.00,0.00,73.80,100.00,0.00,0.00,80.50,79.50,79.97,31.20,55.00,0.00,0.00,62.40,57.50,55.70,70.90,73.20,73.10,55.10,100.00,81.40,0.02,0.34
01-Sep-26 8:00:00 PM EDT,0.20,0.00,77.90,100.00,0.00,0.00,100.20,97.50,98.87,0.00,111.10,0.00,0.00,64.70,65.50,112.30,73.80,76.70,78.40,76.60,100.00,79.00,0.05,0.03
01-Sep-26 9:00:00 PM EDT,0.00,0.00,73.40,100.00,0.00,0.00,80.20,79.30,79.73,37.50,54.00,0.00,0.00,60.90,56.10,55.00,70.70,72.90,72.90,54.80,100.00,78.70,0.02,0.34
01-Sep-26 10:00:00 PM EDT,0.00,0.00,72.90,100.00,0.00,0.00,79.60,78.70,79.15,36.40,55.00,0.00,0.00,62.90,57.70,55.80,70.70,72.70,72.80,55.40,100.00,75.20,0.02,0.34
01-Sep-26 11:00:00 PM EDT,75.00,0.00,72.70,100.00,0.00,0.00,79.40,78.40,78.89,31.30,55.20,0.00,0.00,63.40,58.10,56.00,70.60,72.70,72.80,55.80,100.00,72.90,0.02,0.34
02-Sep-26 12:00:00 AM EDT,100.00,0.00,72.50,100.00,0.00,0.00,79.90,82.00,80.98,35.20,55.10,0.00,0.00,63.10,57.70,55.90,70.50,72.50,72.60,55.70,100.00,71.30,0.01,0.34
02-Sep-26 1:00:00 AM EDT,100.00,0.00,72.30,100.00,0.00,0.00,79.80,82.10,80.97,32.90,55.30,0.00,0.00,63.60,58.00,56.10,70.50,72.40,72.60,56.00,100.00,70.40,0.02,0.35
02-Sep-26 2:00:00 AM EDT,100.00,0.00,72.30,100.00,0.00,0.00,79.80,82.20,80.98,34.30,55.10,0.00,0.00,63.20,57.70,55.90,70.40,72.40,72.50,55.80,100.00,70.30,0.02,0.34
02-Sep-26 3:00:00 AM EDT,100.00,0.00,72.20,100.00,0.00,0.00,79.70,82.10,80.91,30.30,55.30,0.00,0.00,63.60,58.10,56.00,70.40,72.30,72.50,55.60,100.00,69.90,0.03,0.34
02-Sep-26 4:00:00 AM EDT,100.00,0.00,72.10,100.00,0.00,0.00,79.60,82.10,80.84,28.80,55.30,0.00,0.00,63.70,58.30,56.00,70.30,72.20,72.40,55.50,100.00,69.80,0.02,0.34
02-Sep-26 5:00:00 AM EDT,100.00,0.00,72.10,100.00,0.00,0.00,79.50,82.00,80.75,34.90,55.30,0.00,0.00,63.80,58.30,56.10,70.30,72.10,72.40,55.70,100.00,69.40,0.01,0.34
02-Sep-26 6:00:00 AM EDT,100.00,0.00,72.10,100.00,0.00,0.00,79.60,82.00,80.79,31.00,55.20,0.00,0.00,63.70,58.20,55.90,70.30,72.20,72.40,55.50,100.00,69.90,0.02,0.34
02-Sep-26 7:00:00 AM EDT,100.00,0.00,72.00,100.00,0.00,0.00,79.50,81.90,80.69,36.80,55.20,0.00,0.00,63.70,58.30,56.00,70.20,71.90,72.30,55.80,100.00,69.80,0.02,0.34
02-Sep-26 8:00:00 AM EDT,100.00,0.00,71.80,100.00,0.00,0.00,79.30,81.80,80.56,32.00,55.10,0.00,0.00,63.60,58.10,55.90,70.10,71.90,72.20,55.90,100.00,69.10,0.02,0.35
02-Sep-26 9:00:00 AM EDT,100.00,0.00,71.80,100.00,0.00,0.00,79.30,81.80,80.54,30.80,55.20,0.00,0.00,63.70,58.30,56.00,70.10,72.00,72.20,56.20,100.00,68.90,0.02,0.34
02-Sep-26 10:00:00 AM EDT,100.00,0.00,71.80,100.00,0.00,0.00,79.30,81.70,80.52,31.30,55.50,0.00,0.00,64.10,58.70,56.20,70.20,72.00,72.30,56.30,100.00,68.20,0.02,0.35
02-Sep-26 11:00:00 AM EDT,100.00,0.00,72.10,100.00,0.00,0.00,79.50,81.90,80.72,30.80,55.10,0.00,0.00,63.60,58.30,55.80,70.40,72.30,72.50,55.80,100.00,68.60,0.02,0.34
02-Sep-26 12:00:00 PM EDT,100.00,0.00,72.60,100.00,0.00,0.00,80.00,82.40,81.18,42.00,56.00,0.00,0.00,63.60,58.60,56.70,70.60,72.90,72.80,55.40,100.00,70.30,0.02,0.34
02-Sep-26 1:00:00 PM EDT,100.00,0.00,72.50,100.00,0.00,0.00,79.90,82.20,81.06,63.00,55.50,0.00,0.00,61.80,57.00,56.20,70.30,72.80,72.60,55.00,100.00,71.70,0.02,0.35
02-Sep-26 2:00:00 PM EDT,25.00,0.00,72.50,100.00,0.00,0.00,80.00,82.20,81.07,27.60,55.30,0.00,0.00,62.80,57.70,56.00,70.40,72.50,72.50,54.80,100.00,72.60,0.02,0.34
02-Sep-26 3:00:00 PM EDT,25.00,0.00,72.80,100.00,0.00,0.00,79.40,78.40,78.91,40.00,55.40,0.00,0.00,62.50,57.80,56.00,70.40,72.80,72.60,55.00,100.00,73.90,0.02,0.34
02-Sep-26 4:00:00 PM EDT,50.00,0.00,73.20,92.70,0.00,0.00,78.10,79.70,78.95,53.00,65.10,0.00,0.00,71.20,68.10,65.40,71.60,72.80,73.40,58.50,93.40,74.00,0.05,1.00
02-Sep-26 5:00:00 PM EDT,50.00,0.00,71.10,94.90,0.00,0.00,74.90,62.70,68.79,47.70,54.30,34.70,0.00,61.20,54.30,55.10,68.60,71.30,70.80,56.40,94.40,72.40,0.05,1.00
02-Sep-26 6:00:00 PM EDT,100.00,0.00,70.40,94.00,0.00,0.00,74.50,64.30,69.40,68.90,55.20,43.50,0.00,65.90,55.50,56.10,69.90,70.80,71.50,55.90,94.10,70.50,0.05,1.00
02-Sep-26 7:00:00 PM EDT,100.00,0.00,70.80,93.90,0.00,0.00,75.00,64.70,69.83,46.50,55.30,36.70,0.00,68.10,55.70,56.10,70.30,70.40,71.70,55.00,93.70,70.90,0.06,1.00
02-Sep-26 8:00:00 PM EDT,100.00,0.00,70.70,93.70,0.00,0.00,74.80,64.50,69.69,58.90,55.40,35.60,0.00,66.70,55.90,56.20,70.00,70.10,71.40,56.00,93.60,71.10,0.06,1.00
02-Sep-26 9:00:00 PM EDT,100.00,0.00,70.50,93.60,0.00,0.00,74.70,64.40,69.56,66.20,55.10,39.80,15.60,66.20,56.80,56.10,69.90,69.80,71.20,56.00,93.40,70.80,0.06,1.00
02-Sep-26 10:00:00 PM EDT,100.00,0.00,70.50,93.20,0.00,0.00,74.70,64.50,69.59,62.20,55.10,41.50,28.40,66.90,57.70,56.00,70.00,69.90,71.30,55.60,93.00,70.80,0.05,1.00
02-Sep-26 11:00:00 PM EDT,100.00,0.00,70.40,92.90,0.00,0.00,74.60,64.40,69.50,59.60,55.10,39.90,33.50,67.00,58.30,56.00,70.00,70.00,71.40,55.40,92.80,70.80,0.06,1.00
03-Sep-26 12:00:00 AM EDT,75.00,0.00,70.80,92.80,0.00,0.00,75.00,64.70,69.82,66.80,55.40,37.20,36.40,67.20,58.70,56.30,70.10,70.00,71.50,55.60,92.90,71.10,0.05,1.00
03-Sep-26 1:00:00 AM EDT,25.00,0.00,70.90,92.90,0.00,0.00,75.10,65.00,70.04,46.70,55.10,39.00,41.90,67.50,61.10,56.00,70.10,70.00,71.50,55.00,92.90,71.40,0.04,1.00
03-Sep-26 2:00:00 AM EDT,25.00,0.00,71.00,93.00,0.00,0.00,74.80,62.50,68.63,53.50,55.30,34.90,40.30,66.70,59.00,56.10,70.00,70.00,71.40,55.50,93.00,71.80,0.04,1.00
03-Sep-26 3:00:00 AM EDT,75.00,0.00,70.60,92.90,0.00,0.00,74.30,62.30,68.29,61.60,55.20,37.10,35.30,66.40,58.50,56.10,69.90,70.10,71.30,55.40,92.90,71.30,0.03,1.00
03-Sep-26 4:00:00 AM EDT,0.00,0.00,70.80,93.20,0.00,0.00,74.60,62.50,68.58,68.60,55.30,41.00,43.50,66.50,60.70,56.10,69.90,69.90,71.30,55.50,93.20,71.40,0.04,1.00
03-Sep-26 5:00:00 AM EDT,0.00,0.00,70.90,93.40,0.00,0.00,74.60,62.30,68.45,55.60,54.80,41.60,41.50,66.60,58.10,55.70,70.00,69.90,71.40,54.90,93.30,71.50,0.04,1.00
03-Sep-26 6:00:00 AM EDT,0.00,0.00,71.20,93.30,0.00,0.00,75.00,62.70,68.81,57.00,55.40,35.90,43.40,67.40,60.30,56.30,70.20,69.90,71.50,55.30,93.40,72.10,0.04,1.00
03-Sep-26 7:00:00 AM EDT,0.00,0.00,71.30,93.40,0.00,0.00,75.00,62.70,68.89,69.30,55.00,35.30,39.70,66.20,58.80,55.90,70.00,70.00,71.40,55.30,93.50,72.40,0.04,1.00
03-Sep-26 8:00:00 AM EDT,0.00,0.00,71.20,93.40,0.00,0.00,74.90,62.60,68.79,48.80,54.70,41.40,36.80,66.40,58.60,55.70,69.90,70.10,71.30,54.80,93.20,72.10,0.04,1.00
03-Sep-26 9:00:00 AM EDT,0.00,0.00,71.20,93.10,0.00,0.00,74.90,62.60,68.76,49.10,55.20,35.20,43.00,67.00,59.00,56.10,70.10,69.90,71.40,55.20,93.20,71.90,0.04,1.00
03-Sep-26 10:00:00 AM EDT,0.00,0.00,71.90,93.50,0.00,0.00,75.70,63.40,69.57,69.20,55.10,34.50,37.30,66.10,58.50,56.10,70.00,70.00,71.40,55.70,93.60,73.00,0.04,1.00
03-Sep-26 11:00:00 AM EDT,0.00,0.00,72.50,93.80,0.00,0.00,76.40,64.00,70.19,66.90,54.80,36.50,0.00,65.70,55.00,55.80,69.90,70.30,71.40,55.30,95.50,74.30,0.04,1.00
03-Sep-26 12:00:00 PM EDT,75.00,0.00,75.60,75.30,0.00,0.00,92.90,94.50,93.74,100.00,92.70,0.00,0.00,102.30,95.90,92.50,75.70,73.40,75.10,61.40,82.30,76.40,0.23,1.00
03-Sep-26 1:00:00 PM EDT,0.00,0.00,76.40,78.00,0.00,0.00,87.70,82.30,85.00,100.00,59.70,52.70,56.00,70.40,73.80,60.40,72.10,72.40,73.50,52.80,88.70,78.40,0.38,1.28
03-Sep-26 2:00:00 PM EDT,0.00,0.00,77.00,99.80,0.00,0.00,82.30,69.30,75.78,100.00,52.80,0.00,0.00,74.40,57.20,54.40,73.20,73.00,74.50,49.50,99.80,80.70,0.08,0.03
03-Sep-26 3:00:00 PM EDT,0.00,0.00,77.60,96.50,8.80,8.80,82.10,68.90,75.47,0.00,53.80,48.50,0.00,61.20,53.30,55.00,70.00,73.40,72.70,53.30,95.70,83.10,0.21,1.01
03-Sep-26 4:00:00 PM EDT,0.00,0.00,78.30,95.10,20.50,20.50,82.60,81.40,82.01,0.00,53.40,40.00,45.80,72.10,66.60,54.60,73.20,72.90,74.60,48.80,95.30,84.00,0.20,1.00
03-Sep-26 5:00:00 PM EDT,0.00,0.00,79.40,95.20,0.00,0.00,83.70,82.30,83.01,100.00,53.60,42.90,38.40,71.70,61.60,54.90,73.10,73.10,74.60,48.60,95.30,85.70,0.21,1.00
03-Sep-26 6:00:00 PM EDT,0.00,0.00,79.90,95.30,0.00,0.00,84.20,82.80,83.51,100.00,53.70,38.60,46.80,70.20,57.70,55.00,73.00,72.90,74.50,48.60,95.20,86.30,0.21,1.00
03-Sep-26 7:00:00 PM EDT,0.00,0.00,79.30,95.00,0.00,0.00,83.60,82.20,82.90,100.00,53.60,44.40,36.80,69.80,60.80,54.90,72.90,73.10,74.50,48.10,94.90,85.50,0.21,1.00
03-Sep-26 8:00:00 PM EDT,0.00,0.00,79.20,94.70,0.00,0.00,83.50,82.20,82.82,100.00,53.40,44.90,49.60,70.20,71.90,54.70,73.00,73.00,74.60,47.60,94.60,85.70,0.22,1.00
03-Sep-26 9:00:00 PM EDT,0.00,0.00,78.50,94.80,0.00,0.00,82.70,81.50,82.09,100.00,53.30,45.60,48.40,71.00,59.60,54.50,72.90,72.90,74.50,47.10,94.60,84.50,0.22,1.00
03-Sep-26 10:00:00 PM EDT,0.00,0.00,78.70,94.60,0.00,0.00,83.00,81.60,82.29,100.00,53.40,45.20,40.20,71.90,59.50,54.70,73.00,73.10,74.70,47.10,96.30,84.20,0.22,1.00
03-Sep-26 11:00:00 PM EDT,0.00,0.00,94.00,96.90,0.00,0.00,124.10,127.90,125.99,0.00,153.70,0.00,0.00,74.70,77.70,154.10,75.20,77.40,82.80,40.90,95.50,83.20,0.05,0.02
04-Sep-26 12:00:00 AM EDT,0.00,0.00,77.40,93.90,34.70,34.70,81.50,80.30,80.92,0.00,52.80,42.20,42.00,72.50,60.60,54.10,73.00,72.80,74.60,47.10,93.70,82.80,0.17,1.00
04-Sep-26 1:00:00 AM EDT,0.00,0.00,77.10,93.90,0.00,0.00,81.30,80.10,80.68,100.00,52.90,43.80,44.70,72.60,56.50,54.10,73.00,73.00,74.50,46.50,93.70,82.50,0.16,1.00
04-Sep-26 2:00:00 AM EDT,0.00,0.00,76.90,93.40,0.00,0.00,81.10,80.00,80.52,100.00,53.20,44.20,42.60,73.00,66.80,54.40,73.00,73.10,74.70,46.80,93.70,82.20,0.14,1.00
04-Sep-26 3:00:00 AM EDT,0.00,0.00,76.70,93.60,0.00,0.00,80.70,79.70,80.18,100.00,53.30,43.10,49.20,72.90,67.40,54.50,73.10,72.90,74.70,46.90,93.70,81.60,0.18,1.00
04-Sep-26 4:00:00 AM EDT,0.00,0.00,76.60,94.10,0.00,0.00,80.60,79.70,80.15,100.00,53.00,43.10,50.10,72.60,59.30,54.20,72.90,72.90,74.50,47.00,93.50,81.40,0.14,1.00
04-Sep-26 5:00:00 AM EDT,0.00,0.00,75.40,93.30,0.00,0.00,79.50,78.70,79.10,100.00,52.30,48.10,35.90,72.60,56.70,53.50,72.90,73.20,74.60,45.80,94.50,79.50,0.16,1.00
04-Sep-26 6:00:00 AM EDT,0.00,0.00,75.10,92.60,98.50,98.50,80.20,79.50,79.85,0.00,52.90,43.70,52.20,73.80,74.50,54.20,72.80,72.50,74.20,47.00,92.90,79.20,0.15,1.00
04-Sep-26 7:00:00 AM EDT,0.00,0.00,75.00,93.10,0.00,0.00,79.80,79.30,79.53,0.00,52.80,41.40,42.70,73.00,61.70,54.00,73.00,73.00,74.70,46.00,92.90,78.80,0.14,1.00
04-Sep-26 8:00:00 AM EDT,0.00,0.00,74.80,92.80,0.00,0.00,79.60,79.10,79.33,100.00,52.80,41.60,44.00,72.80,66.40,54.00,73.00,73.00,74.70,46.10,92.90,78.40,0.16,1.00
04-Sep-26 9:00:00 AM EDT,0.00,0.00,75.40,93.00,0.00,0.00,80.10,79.50,79.77,100.00,52.90,40.20,45.60,72.60,62.30,54.00,73.10,73.00,74.70,46.10,93.10,79.70,0.14,1.00
04-Sep-26 10:00:00 AM EDT,0.00,0.00,76.30,93.30,0.00,0.00,81.00,80.10,80.52,100.00,52.80,41.90,34.60,72.10,55.80,53.90,73.00,73.10,74.50,46.40,93.30,80.40,0.14,1.00
04-Sep-26 11:00:00 AM EDT,0.00,0.00,76.30,93.30,0.00,0.00,80.90,80.00,80.48,100.00,52.50,39.80,23.60,71.30,54.60,53.50,73.00,73.20,74.50,46.30,93.40,80.70,0.14,1.00
04-Sep-26 12:00:00 PM EDT,0.00,0.00,77.30,93.40,0.00,0.00,82.10,80.90,81.47,100.00,52.30,43.40,3.00,71.10,52.10,53.40,72.90,73.20,74.40,46.00,93.50,82.40,0.14,1.00
04-Sep-26 1:00:00 PM EDT,0.00,0.00,77.70,93.60,0.00,0.00,82.50,81.20,81.83,100.00,52.20,45.70,14.00,71.80,52.20,53.40,73.10,72.90,74.40,45.60,93.40,83.30,0.12,1.00
04-Sep-26 2:00:00 PM EDT,0.00,0.00,78.10,93.20,0.00,0.00,82.90,81.60,82.23,100.00,52.20,39.60,14.60,71.00,53.70,53.40,73.10,73.00,74.40,45.50,93.30,84.10,0.14,1.00
04-Sep-26 3:00:00 PM EDT,0.00,0.00,78.30,93.20,0.00,0.00,83.20,81.80,82.48,100.00,52.00,41.30,39.00,70.40,55.50,53.30,73.00,72.90,74.30,45.30,93.10,84.10,0.14,1.00
04-Sep-26 4:00:00 PM EDT,0.00,0.00,78.40,93.00,0.00,0.00,83.20,81.90,82.53,100.00,52.20,38.90,37.20,69.80,56.30,53.40,73.00,73.10,74.50,45.20,93.30,84.10,0.16,1.00
04-Sep-26 5:00:00 PM EDT,0.00,0.00,78.70,93.30,0.00,0.00,83.60,82.30,82.95,100.00,52.00,38.80,35.20,69.60,54.30,53.20,73.10,73.00,74.50,45.00,93.40,85.40,0.13,1.00
04-Sep-26 6:00:00 PM EDT,0.00,0.00,78.50,93.40,0.00,0.00,83.40,82.10,82.72,100.00,51.90,38.20,15.60,68.60,52.90,53.00,73.00,73.10,74.40,44.80,93.50,84.90,0.14,1.00
04-Sep-26 7:00:00 PM EDT,0.00,0.00,78.70,93.40,0.00,0.00,83.50,82.10,82.81,100.00,52.00,37.90,15.80,68.20,53.00,53.10,73.00,73.00,74.40,44.70,93.40,84.90,0.14,1.00
04-Sep-26 8:00:00 PM EDT,0.00,0.00,78.10,93.30,0.00,0.00,83.00,81.70,82.31,100.00,52.10,38.70,33.30,67.60,54.50,53.30,72.90,72.80,74.30,44.90,93.00,84.40,0.12,1.00
04-Sep-26 9:00:00 PM EDT,0.00,0.00,77.70,92.70,0.00,0.00,82.50,81.20,81.84,100.00,51.80,45.60,42.50,69.70,60.40,53.00,73.00,73.00,74.50,44.20,92.60,83.40,0.14,1.00
04-Sep-26 10:00:00 PM EDT,0.00,0.00,77.30,92.50,0.00,0.00,82.10,80.90,81.48,100.00,51.80,46.40,47.40,70.60,61.70,53.10,73.00,73.00,74.50,44.00,92.50,82.70,0.14,1.00
04-Sep-26 11:00:00 PM EDT,0.00,0.00,76.80,92.50,0.00,0.00,81.50,80.40,80.97,100.00,51.70,46.70,47.80,71.10,60.30,52.90,73.00,73.00,74.50,43.70,92.40,81.90,0.14,1.00
05-Sep-26 12:00:00 AM EDT,0.00,0.00,76.20,92.20,0.00,0.00,80.90,80.00,80.42,100.00,51.40,45.90,44.80,71.60,65.70,52.70,73.10,73.00,74.60,43.30,92.40,81.00,0.14,1.00
05-Sep-26 1:00:00 AM EDT,0.00,0.00,75.70,92.30,0.00,0.00,80.30,79.50,79.94,100.00,51.50,47.60,40.70,71.60,60.70,52.70,73.00,73.10,74.60,43.50,92.30,80.00,0.13,1.00
05-Sep-26 2:00:00 AM EDT,0.00,0.00,75.20,92.20,0.00,0.00,79.80,79.10,79.45,100.00,51.30,47.40,49.20,71.80,62.10,52.50,73.00,72.90,74.50,43.40,92.20,79.00,0.16,1.00
05-Sep-26 3:00:00 AM EDT,0.00,0.00,74.90,92.00,0.00,0.00,79.60,78.90,79.21,100.00,51.10,46.70,46.90,72.20,63.10,52.30,73.10,73.00,74.60,42.90,92.10,78.60,0.14,1.00
05-Sep-26 4:00:00 AM EDT,0.00,0.00,74.40,91.90,0.00,0.00,79.20,78.50,78.86,100.00,50.80,48.50,44.00,71.80,59.30,51.90,72.90,73.10,74.50,42.50,91.90,77.90,0.13,1.00
05-Sep-26 5:00:00 AM EDT,0.00,0.00,73.90,91.80,0.00,0.00,78.60,78.10,78.35,100.00,50.50,48.40,49.10,71.90,64.20,51.60,73.00,73.00,74.60,42.20,91.80,77.00,0.14,1.00
05-Sep-26 6:00:00 AM EDT,0.00,0.00,73.50,91.80,0.00,0.00,78.30,77.80,78.05,100.00,50.50,47.40,50.40,72.20,62.20,51.70,73.00,72.90,74.60,42.10,91.80,76.50,0.16,1.00
05-Sep-26 7:00:00 AM EDT,0.00,0.00,73.10,91.80,0.00,0.00,77.90,77.40,77.62,100.00,50.50,45.40,50.50,72.20,65.20,51.80,73.00,73.00,74.60,42.10,91.70,75.70,0.14,0.99
05-Sep-26 8:00:00 AM EDT,86.50,0.00,72.80,91.60,0.00,0.00,77.50,77.20,77.33,100.00,54.70,37.20,39.50,74.60,59.70,55.80,73.80,73.10,75.20,44.00,87.80,74.60,0.14,0.97
05-Sep-26 9:00:00 AM EDT,89.60,0.00,72.70,86.70,0.00,0.00,77.00,76.70,76.88,100.00,56.20,36.30,40.60,71.50,59.50,57.20,73.10,73.00,74.60,49.20,86.90,74.30,0.15,1.00
05-Sep-26 10:00:00 AM EDT,0.00,0.00,73.60,92.20,0.00,0.00,78.40,77.90,78.18,100.00,57.20,35.30,12.20,70.10,58.90,58.10,73.00,73.30,74.60,50.90,92.70,76.00,0.19,1.00
05-Sep-26 11:00:00 AM EDT,0.00,0.00,73.50,92.60,0.00,0.00,78.30,77.80,78.04,100.00,50.90,47.20,47.80,71.90,62.30,52.00,73.00,72.70,74.40,43.90,92.90,76.30,0.20,1.00
05-Sep-26 12:00:00 PM EDT,0.00,0.00,74.20,93.00,0.00,0.00,79.00,78.30,78.64,100.00,51.00,44.20,42.10,71.80,54.10,52.20,73.00,72.90,74.40,43.20,92.80,77.30,0.21,1.00
05-Sep-26 1:00:00 PM EDT,0.00,0.00,75.10,92.90,0.00,0.00,79.70,79.00,79.35,100.00,50.80,45.30,44.80,71.60,55.40,52.10,72.90,72.90,74.40,42.70,92.90,78.50,0.21,1.01
05-Sep-26 2:00:00 PM EDT,0.00,0.00,75.20,93.00,0.00,0.00,79.90,79.10,79.49,100.00,50.80,47.20,44.60,71.60,57.10,52.10,73.00,73.00,74.40,42.70,92.80,78.80,0.20,1.00
05-Sep-26 3:00:00 PM EDT,0.00,0.00,75.30,92.70,0.00,0.00,79.90,79.00,79.45,100.00,50.80,45.10,48.70,71.60,64.00,52.00,73.10,72.90,74.50,42.50,92.90,78.90,0.19,1.00
05-Sep-26 4:00:00 PM EDT,0.00,0.00,75.30,93.00,0.00,0.00,80.00,79.20,79.56,100.00,50.90,43.50,43.30,71.60,55.20,52.00,73.10,73.00,74.50,42.50,93.00,79.50,0.21,1.00
05-Sep-26 5:00:00 PM EDT,0.00,0.00,76.00,93.10,0.00,0.00,80.60,79.70,80.11,100.00,50.70,40.70,40.90,70.50,53.40,51.90,73.00,73.00,74.40,42.30,92.90,79.90,0.20,1.00
05-Sep-26 6:00:00 PM EDT,0.00,0.00,76.10,92.80,0.00,0.00,80.50,79.70,80.09,100.00,50.70,40.70,48.20,70.50,62.40,51.80,73.00,72.90,74.40,42.10,92.80,80.10,0.22,1.00
05-Sep-26 7:00:00 PM EDT,0.00,0.00,76.10,92.70,0.00,0.00,80.60,79.70,80.14,100.00,50.90,41.70,51.80,70.70,66.20,52.00,73.00,72.90,74.40,42.10,92.70,80.30,0.20,1.00
05-Sep-26 8:00:00 PM EDT,0.00,0.00,75.80,92.50,0.00,0.00,80.40,79.50,79.93,100.00,50.60,47.60,53.20,70.90,66.90,51.80,72.80,72.90,74.40,41.70,92.60,80.00,0.20,1.00
05-Sep-26 9:00:00 PM EDT,0.00,0.00,75.40,92.50,0.00,0.00,80.00,79.20,79.62,100.00,50.90,45.90,47.30,72.00,65.60,52.00,73.10,73.00,74.60,41.80,92.50,79.20,0.19,1.00
05-Sep-26 10:00:00 PM EDT,0.00,0.00,74.80,92.30,0.00,0.00,79.50,78.70,79.10,100.00,50.70,45.10,52.20,71.70,68.80,51.80,73.00,73.00,74.60,41.80,92.40,78.20,0.19,1.00
05-Sep-26 11:00:00 PM EDT,0.00,0.00,74.40,92.00,0.00,0.00,79.20,78.60,78.88,100.00,54.90,36.70,36.40,73.00,62.40,56.00,73.60,73.20,75.10,44.30,92.10,77.30,0.21,1.00
06-Sep-26 12:00:00 AM EDT,0.00,0.00,73.80,94.40,0.00,0.00,85.60,83.60,84.60,0.00,56.50,0.00,0.00,72.20,67.10,57.60,73.10,73.10,74.70,47.80,98.60,76.20,0.07,0.03
06-Sep-26 1:00:00 AM EDT,0.00,0.00,91.30,100.00,0.00,0.00,125.30,130.00,127.65,0.00,159.00,0.00,0.00,73.00,74.80,159.50,74.80,76.70,83.80,42.40,100.00,76.50,0.05,0.02
06-Sep-26 2:00:00 AM EDT,0.00,0.00,97.70,100.00,0.00,0.00,130.10,134.50,132.28,0.00,160.90,0.00,0.00,79.70,83.80,161.20,77.50,79.10,87.40,50.30,100.00,77.60,0.05,0.02
