Timestamp,AC-5-31_MAD-O (%),AC-5-31_HUM-O (%),AC-5-31_MA-T (°F),AC-5-31_SF-O (%),AC-5-31_PH1-O (%),AC-5-31_PH2-O (%),AC-5-31_PH1-T (°F),AC-5-31_PH2-T (°F),AC-5-31_AVG-PHT (°F),AC-5-31_CLG-O (%),AC-5-31_CC-T (°F),AC-5-31_RH1-O (%),AC-5-31_RH2 -O (%),AC-5-31_DA-T-N (°F),AC-5-31_DA-T-S (°F),AC-5-31_DA-T (°F),AC-5-31_RA-T-N (°F),AC-5-31_RA-T-S (°F),AC-5-31_RA-T (°F),AC-5-31_RA-H (%RH),AC-5-31_RF-O (%),AC-5-31_OA-T (°F),AC-5-31_RA-P (in/wc),AC-5-31_DA1-P (in/wc)
06-Sep-26 3:00:00 AM EDT,0.00,0.00,100.90,100.00,0.00,0.00,131.00,135.60,133.35,0.00,160.10,0.00,0.00,82.30,87.40,160.40,78.70,80.50,88.80,37.30,100.00,79.30,0.05,0.02
06-Sep-26 4:00:00 AM EDT,0.00,0.00,100.00,100.00,0.00,0.00,131.80,136.40,134.11,0.00,163.30,0.00,0.00,84.50,89.90,163.40,79.30,81.80,91.10,44.30,100.00,77.40,0.05,0.02
06-Sep-26 5:00:00 AM EDT,0.00,0.00,97.40,100.00,0.00,0.00,133.40,137.80,135.61,0.00,168.40,0.00,0.00,87.80,91.70,168.50,80.40,84.40,93.30,75.80,100.00,76.20,0.06,0.02
06-Sep-26 6:00:00 AM EDT,51.20,0.00,98.30,100.00,0.00,0.00,132.90,137.50,135.24,0.00,167.10,0.00,0.00,90.90,94.10,167.20,81.00,83.80,91.90,43.50,98.10,74.30,0.06,0.02
06-Sep-26 7:00:00 AM EDT,100.00,0.00,67.90,87.90,0.00,0.00,72.20,72.10,72.14,24.60,51.20,46.90,47.50,72.10,69.40,52.10,72.90,72.70,74.50,45.60,87.70,69.20,0.16,1.00
06-Sep-26 8:00:00 AM EDT,100.00,0.00,67.40,87.20,0.00,0.00,71.70,71.60,71.69,100.00,49.90,50.30,49.60,71.90,65.60,50.90,72.90,73.00,74.60,43.40,87.00,68.80,0.17,1.00
06-Sep-26 9:00:00 AM EDT,100.00,0.00,68.80,86.90,0.00,0.00,72.80,72.80,72.78,100.00,52.80,41.00,52.50,71.90,64.40,53.90,73.20,72.90,74.70,44.80,86.90,69.80,0.16,1.00
06-Sep-26 10:00:00 AM EDT,100.00,0.00,70.30,86.70,0.00,0.00,74.20,74.40,74.30,100.00,53.80,39.20,43.80,71.60,59.50,54.90,73.10,73.00,74.60,47.00,86.70,70.90,0.16,1.01
06-Sep-26 11:00:00 AM EDT,100.00,0.00,71.40,87.00,0.00,0.00,75.40,75.30,75.35,100.00,55.20,37.30,30.40,71.20,57.90,56.20,73.10,73.10,74.50,48.50,87.30,72.40,0.16,1.00
06-Sep-26 12:00:00 PM EDT,100.00,0.00,70.20,87.30,0.00,0.00,74.40,74.20,74.29,100.00,51.70,47.20,47.80,72.40,67.00,52.70,73.10,73.00,74.60,45.30,87.40,71.80,0.15,1.00
06-Sep-26 1:00:00 PM EDT,100.00,0.00,71.40,87.60,0.00,0.00,75.60,75.30,75.43,100.00,51.50,42.30,42.50,72.40,63.10,52.50,73.10,73.10,74.70,44.50,87.50,72.60,0.16,1.00
06-Sep-26 2:00:00 PM EDT,100.00,0.00,72.30,87.40,0.00,0.00,76.50,76.20,76.35,100.00,51.50,43.60,52.80,72.20,70.50,52.60,73.00,72.90,74.50,44.40,87.60,73.80,0.15,1.01
06-Sep-26 3:00:00 PM EDT,0.00,0.00,73.30,97.10,0.00,0.00,78.10,77.70,77.93,100.00,50.90,44.00,48.50,71.60,62.10,52.00,72.90,72.90,74.50,43.70,97.20,75.20,0.18,0.99
06-Sep-26 4:00:00 PM EDT,0.00,0.00,73.40,97.20,0.00,0.00,78.40,78.00,78.16,100.00,51.10,47.30,49.90,72.40,64.20,52.20,73.00,72.90,74.60,43.30,97.40,75.70,0.17,1.00
06-Sep-26 5:00:00 PM EDT,100.00,0.00,72.60,88.10,0.00,0.00,77.00,76.70,76.85,100.00,52.00,41.20,44.70,72.50,65.70,53.00,73.10,73.00,74.60,44.30,87.80,74.10,0.18,1.01
06-Sep-26 6:00:00 PM EDT,100.00,0.00,71.60,87.70,0.00,0.00,75.80,75.50,75.66,100.00,51.70,42.70,52.80,71.90,61.20,52.70,72.90,72.80,74.40,44.70,87.70,72.80,0.17,1.01
06-Sep-26 7:00:00 PM EDT,100.00,0.00,71.40,87.60,0.00,0.00,75.70,75.40,75.53,100.00,51.70,45.50,43.30,71.90,59.70,52.70,73.00,73.10,74.50,44.60,87.50,72.80,0.18,1.00
06-Sep-26 8:00:00 PM EDT,100.00,0.00,71.10,87.50,0.00,0.00,75.40,75.10,75.23,100.00,51.50,43.70,44.40,71.90,62.80,52.50,73.00,73.10,74.60,44.40,87.40,72.50,0.19,0.99
06-Sep-26 9:00:00 PM EDT,100.00,0.00,70.60,87.30,0.00,0.00,74.80,74.50,74.64,100.00,51.50,47.70,44.80,72.40,63.60,52.50,72.90,73.10,74.50,44.40,87.20,71.60,0.16,1.00
06-Sep-26 10:00:00 PM EDT,100.00,0.00,70.30,87.10,0.00,0.00,74.40,74.10,74.28,100.00,51.40,47.40,51.70,72.60,72.40,52.40,73.00,73.00,74.60,44.20,87.00,71.50,0.17,1.00
06-Sep-26 11:00:00 PM EDT,100.00,0.00,70.10,87.00,0.00,0.00,74.30,74.00,74.12,100.00,51.60,46.00,46.10,72.70,68.00,52.60,73.10,73.10,74.70,44.10,87.00,71.30,0.16,1.00
07-Sep-26 12:00:00 AM EDT,100.00,0.00,70.00,86.70,0.00,0.00,74.10,73.80,73.94,100.00,52.30,40.40,54.90,72.60,73.70,53.30,73.10,72.90,74.70,44.90,86.80,70.90,0.17,1.00
07-Sep-26 1:00:00 AM EDT,100.00,0.00,69.40,86.90,0.00,0.00,73.50,73.20,73.35,100.00,52.20,42.80,48.90,72.30,70.50,53.20,72.90,73.00,74.60,45.10,86.90,70.40,0.16,1.00
07-Sep-26 2:00:00 AM EDT,100.00,0.00,69.90,86.60,0.00,0.00,74.00,73.60,73.82,100.00,52.30,45.50,57.00,72.40,73.30,53.30,73.00,72.90,74.60,45.30,86.70,70.90,0.15,1.01
07-Sep-26 3:00:00 AM EDT,100.00,0.00,70.00,86.20,0.00,0.00,74.10,73.90,73.99,100.00,50.50,49.90,53.20,72.00,68.50,51.50,72.80,73.00,74.50,43.70,85.90,71.30,0.16,1.00
07-Sep-26 4:00:00 AM EDT,100.00,0.00,69.90,85.80,0.00,0.00,74.00,73.80,73.94,64.00,49.00,54.60,60.10,73.00,71.30,49.90,72.90,72.90,74.50,39.90,85.50,71.10,0.15,1.00
07-Sep-26 5:00:00 AM EDT,97.40,0.00,69.30,85.30,0.00,0.00,73.40,73.20,73.31,90.50,48.70,46.90,54.40,72.60,72.40,49.80,72.90,73.00,74.60,39.40,85.10,70.40,0.16,1.00
07-Sep-26 6:00:00 AM EDT,92.30,0.00,67.90,85.60,0.00,0.00,72.30,72.10,72.22,0.00,50.00,53.50,50.50,74.50,71.80,50.90,73.10,73.10,74.70,38.60,85.20,69.10,0.18,1.00
07-Sep-26 7:00:00 AM EDT,100.00,0.00,67.40,84.80,0.00,0.00,71.70,71.50,71.59,100.00,50.10,42.50,45.80,72.50,68.60,51.20,73.00,73.10,74.70,40.20,84.80,68.40,0.15,1.00
07-Sep-26 8:00:00 AM EDT,100.00,0.00,66.90,84.80,0.00,0.00,71.20,71.00,71.13,100.00,50.00,44.70,53.50,72.40,73.40,51.00,72.90,73.00,74.60,40.50,85.00,67.90,0.15,1.00
07-Sep-26 9:00:00 AM EDT,100.00,0.00,68.30,85.30,0.00,0.00,72.40,72.20,72.33,100.00,50.10,46.00,44.70,72.60,68.90,51.10,73.10,73.10,74.70,40.50,85.30,69.00,0.16,1.00
07-Sep-26 10:00:00 AM EDT,100.00,0.00,71.00,85.40,0.00,0.00,74.70,75.00,74.85,100.00,50.70,43.20,51.30,72.20,70.10,51.70,73.00,73.00,74.60,41.20,85.60,70.70,0.16,1.00
07-Sep-26 11:00:00 AM EDT,100.00,0.00,71.20,85.70,0.00,0.00,75.20,75.00,75.14,100.00,51.00,41.40,43.60,71.50,65.30,51.90,73.00,73.10,74.50,41.90,85.80,72.30,0.16,1.00
07-Sep-26 12:00:00 PM EDT,50.00,0.00,72.60,85.50,0.00,0.00,76.90,76.50,76.69,100.00,50.90,47.80,49.80,72.60,69.60,51.80,73.00,72.90,74.40,41.40,90.70,74.10,0.15,1.00
07-Sep-26 1:00:00 PM EDT,0.00,0.00,74.20,96.00,0.00,0.00,79.00,78.50,78.79,100.00,51.80,41.20,50.50,72.00,59.30,52.80,73.00,72.90,74.50,42.30,96.10,76.10,0.17,1.00
07-Sep-26 2:00:00 PM EDT,0.00,0.00,74.70,96.40,0.00,0.00,79.50,78.90,79.19,100.00,50.70,48.80,50.60,72.40,58.10,51.80,72.90,72.80,74.30,41.40,96.40,77.80,0.15,1.00
07-Sep-26 3:00:00 PM EDT,0.00,0.00,75.00,96.40,0.00,0.00,79.80,79.10,79.48,100.00,50.60,45.20,44.90,72.40,57.80,51.70,73.10,73.00,74.60,40.70,96.30,78.30,0.17,1.00
07-Sep-26 4:00:00 PM EDT,0.00,0.00,74.90,96.30,0.00,0.00,79.90,79.20,79.54,100.00,50.60,42.90,34.40,72.00,53.60,51.40,73.00,73.20,74.50,40.30,96.20,79.10,0.16,1.00
07-Sep-26 5:00:00 PM EDT,0.00,0.00,75.50,96.00,0.00,0.00,80.30,79.50,79.87,100.00,50.70,40.50,41.00,71.20,60.30,51.50,73.10,73.10,74.60,40.10,96.30,79.40,0.15,1.00
07-Sep-26 6:00:00 PM EDT,0.00,0.00,75.40,96.50,0.00,0.00,80.20,79.40,79.79,100.00,50.80,39.70,37.90,70.00,54.70,51.60,73.00,73.10,74.50,40.30,96.50,79.50,0.15,1.00
07-Sep-26 7:00:00 PM EDT,0.00,0.00,75.50,96.60,0.00,0.00,80.30,79.60,79.95,100.00,50.70,41.80,39.10,69.30,57.40,51.60,73.00,73.10,74.50,40.30,96.60,79.60,0.16,0.99
07-Sep-26 8:00:00 PM EDT,0.00,0.00,75.70,96.40,0.00,0.00,80.40,79.70,80.05,100.00,50.80,40.00,54.60,69.00,71.40,51.80,73.00,72.80,74.50,40.50,96.50,79.80,0.18,1.00
07-Sep-26 9:00:00 PM EDT,0.00,0.00,75.20,96.50,0.00,0.00,80.10,79.30,79.71,100.00,50.80,46.90,50.30,70.70,64.60,52.00,72.90,73.00,74.60,40.60,96.50,79.20,0.15,1.00
07-Sep-26 10:00:00 PM EDT,0.00,0.00,74.80,96.60,0.00,0.00,79.70,79.10,79.40,100.00,50.80,47.30,50.00,71.60,61.30,52.00,73.00,72.90,74.60,40.70,96.50,78.60,0.16,1.00
07-Sep-26 11:00:00 PM EDT,0.00,0.00,74.30,96.50,0.00,0.00,79.30,78.60,78.96,100.00,50.70,47.30,47.70,71.90,66.50,51.80,73.00,73.10,74.70,40.70,96.30,77.40,0.17,1.00
08-Sep-26 12:00:00 AM EDT,0.00,0.00,74.10,96.20,0.00,0.00,79.10,78.60,78.87,100.00,54.90,38.20,35.60,71.80,59.20,55.90,73.10,73.20,74.80,45.10,96.10,77.00,0.17,1.00
08-Sep-26 1:00:00 AM EDT,0.00,0.00,73.30,96.00,0.00,0.00,78.30,77.90,78.09,100.00,54.40,43.40,42.90,71.80,66.60,55.50,72.90,73.10,74.70,45.60,96.10,76.10,0.16,1.00
08-Sep-26 2:00:00 AM EDT,0.00,0.00,73.20,96.10,0.00,0.00,78.20,77.80,77.99,100.00,54.10,43.70,43.70,72.30,66.90,55.20,73.00,73.00,74.70,45.70,96.20,75.30,0.14,1.00
08-Sep-26 3:00:00 AM EDT,75.00,0.00,72.80,95.90,0.00,0.00,77.70,77.30,77.48,100.00,53.90,44.90,49.70,72.20,71.50,55.10,73.00,72.90,74.60,45.80,88.70,74.70,0.15,1.00
08-Sep-26 4:00:00 AM EDT,100.00,0.00,71.00,86.10,0.00,0.00,75.20,74.80,75.03,100.00,53.70,39.50,48.70,72.50,66.10,54.80,73.10,73.00,74.60,46.20,86.10,72.30,0.16,1.00
08-Sep-26 5:00:00 AM EDT,100.00,0.00,70.60,86.00,0.00,0.00,74.70,74.30,74.50,100.00,53.60,41.30,52.10,72.20,68.00,54.60,72.90,72.90,74.50,46.30,86.00,71.70,0.16,1.00
08-Sep-26 6:00:00 AM EDT,100.00,0.00,70.30,86.00,0.00,0.00,74.40,74.10,74.25,100.00,53.50,45.50,45.60,72.50,64.60,54.40,73.00,73.00,74.60,45.90,86.00,71.30,0.15,1.00
08-Sep-26 7:00:00 AM EDT,100.00,0.00,69.50,85.90,0.00,0.00,73.70,73.40,73.53,100.00,53.80,44.20,42.30,72.80,64.20,54.60,73.10,73.10,74.70,46.10,85.90,70.50,0.16,1.00
08-Sep-26 8:00:00 AM EDT,100.00,0.00,68.60,85.80,0.00,0.00,72.90,72.60,72.75,100.00,53.60,40.60,42.50,72.60,65.40,54.50,73.00,73.10,74.60,46.30,85.90,69.70,0.15,1.00
08-Sep-26 9:00:00 AM EDT,100.00,0.00,71.50,86.20,0.00,0.00,75.40,75.20,75.28,100.00,52.40,38.20,42.30,71.40,66.00,53.40,73.10,73.10,74.70,46.10,86.40,71.80,0.15,0.99
08-Sep-26 10:00:00 AM EDT,100.00,0.00,72.90,86.90,0.00,0.00,77.00,77.10,77.08,100.00,51.00,44.70,43.80,72.40,61.50,51.90,72.90,73.00,74.40,43.50,87.00,73.40,0.16,1.00
08-Sep-26 11:00:00 AM EDT,0.00,0.00,74.00,96.60,0.00,0.00,78.80,78.40,78.59,100.00,50.90,44.00,31.80,72.30,53.40,52.00,73.10,73.00,74.60,42.90,97.00,76.00,0.16,0.99
08-Sep-26 12:00:00 PM EDT,0.00,0.00,74.40,96.90,0.00,0.00,79.30,78.70,78.97,100.00,50.90,41.30,30.90,71.70,53.00,52.10,73.00,72.90,74.40,42.70,96.90,77.10,0.17,1.00
08-Sep-26 1:00:00 PM EDT,0.00,0.00,74.90,96.90,0.00,0.00,79.80,79.10,79.43,100.00,50.80,45.10,31.60,71.50,52.80,52.10,72.90,72.90,74.30,42.70,96.90,78.20,0.15,1.00
08-Sep-26 2:00:00 PM EDT,0.00,0.00,75.70,97.00,0.00,0.00,80.40,79.60,80.03,100.00,51.00,42.80,29.60,71.90,53.30,52.20,73.10,73.00,74.40,42.40,97.00,79.60,0.16,1.00
08-Sep-26 3:00:00 PM EDT,0.00,0.00,75.70,96.90,0.00,0.00,80.50,79.70,80.09,100.00,51.30,40.60,31.60,71.40,53.70,52.30,73.00,73.10,74.40,42.60,97.00,80.30,0.16,1.00
08-Sep-26 4:00:00 PM EDT,0.00,0.00,76.20,97.10,0.00,0.00,81.10,80.10,80.57,100.00,51.20,40.30,41.60,71.10,54.10,52.40,73.00,72.90,74.40,42.70,98.30,81.00,0.16,1.00
08-Sep-26 5:00:00 PM EDT,0.00,0.00,92.60,98.80,0.00,0.00,125.10,129.50,127.31,0.00,153.20,0.00,0.00,73.80,75.50,153.80,75.00,76.80,80.70,39.70,99.40,81.60,0.05,0.02
08-Sep-26 6:00:00 PM EDT,0.00,0.00,76.00,100.00,54.30,54.30,81.10,80.20,80.64,0.00,51.30,41.40,0.00,70.60,52.40,52.40,72.60,73.30,74.30,44.00,100.00,81.70,0.06,0.96
08-Sep-26 7:00:00 PM EDT,0.00,0.00,76.00,100.00,7.90,7.90,81.00,80.20,80.62,0.00,51.30,43.00,45.40,69.80,59.80,52.40,73.00,72.70,74.50,42.80,100.00,81.80,0.07,0.97
08-Sep-26 8:00:00 PM EDT,0.00,0.00,75.80,100.00,0.00,0.00,80.80,80.00,80.40,100.00,50.80,41.80,47.30,69.00,58.20,52.00,72.90,72.90,74.50,42.30,100.00,81.20,0.06,0.98
08-Sep-26 9:00:00 PM EDT,0.00,0.00,75.50,100.00,0.00,0.00,80.50,79.80,80.16,100.00,50.90,47.10,53.50,71.10,60.90,52.10,73.00,72.80,74.50,42.00,100.00,80.50,0.07,0.98
08-Sep-26 10:00:00 PM EDT,0.00,0.00,74.60,100.00,0.00,0.00,79.70,79.20,79.44,100.00,51.20,45.60,44.90,72.00,59.60,52.30,73.00,73.10,74.70,42.40,100.00,78.50,0.06,0.98
08-Sep-26 11:00:00 PM EDT,0.00,0.00,74.10,100.00,0.00,0.00,79.30,78.80,79.03,100.00,51.40,47.10,43.60,72.40,55.40,52.30,73.00,73.00,74.70,42.60,100.00,77.50,0.05,0.97
09-Sep-26 12:00:00 AM EDT,0.00,0.00,73.90,100.00,0.00,0.00,79.10,78.60,78.86,100.00,51.50,43.80,43.70,72.50,61.40,52.50,73.10,73.10,74.80,43.00,100.00,76.80,0.07,0.98
09-Sep-26 1:00:00 AM EDT,0.00,0.00,73.80,100.00,0.00,0.00,79.10,78.60,78.82,100.00,51.60,44.20,39.30,72.40,56.10,52.60,73.00,73.10,74.70,43.30,100.00,76.40,0.06,0.98
09-Sep-26 2:00:00 AM EDT,0.00,0.00,73.70,100.00,0.00,0.00,78.90,78.40,78.65,100.00,51.60,43.90,43.10,72.50,64.00,52.70,73.00,73.10,74.80,43.50,100.00,76.20,0.08,0.98
09-Sep-26 3:00:00 AM EDT,0.00,0.00,73.20,100.00,0.00,0.00,78.40,78.00,78.24,100.00,51.60,46.10,40.10,72.50,63.70,52.80,73.00,73.10,74.70,43.50,100.00,75.30,0.06,0.97
09-Sep-26 4:00:00 AM EDT,0.00,0.00,73.20,100.00,0.00,0.00,78.30,77.90,78.10,100.00,51.50,46.80,50.30,72.80,70.50,52.70,73.00,73.00,74.80,43.40,100.00,74.80,0.08,0.98
09-Sep-26 5:00:00 AM EDT,100.00,0.00,72.20,88.40,0.00,0.00,76.50,76.30,76.41,100.00,51.80,46.90,46.10,72.90,64.70,52.90,73.00,73.00,74.60,44.00,88.10,73.30,0.16,1.00
09-Sep-26 6:00:00 AM EDT,100.00,0.00,71.80,88.00,0.00,0.00,76.20,75.80,76.00,100.00,51.90,41.60,43.10,72.60,64.90,52.90,73.00,73.10,74.70,44.40,88.00,73.20,0.16,1.00
09-Sep-26 7:00:00 AM EDT,100.00,0.00,71.40,87.70,0.00,0.00,75.70,75.40,75.52,100.00,51.80,42.90,53.20,72.50,72.10,52.80,73.00,72.90,74.50,44.60,87.80,72.70,0.16,1.00
09-Sep-26 8:00:00 AM EDT,100.00,0.00,71.20,87.80,0.00,0.00,75.50,75.20,75.37,100.00,51.90,44.70,49.20,72.50,65.40,52.80,73.00,73.00,74.60,44.50,87.90,72.50,0.17,1.00
09-Sep-26 9:00:00 AM EDT,100.00,0.00,72.80,88.10,0.00,0.00,76.90,76.80,76.82,100.00,52.10,42.60,50.40,72.80,66.10,53.10,73.10,72.90,74.60,44.80,88.50,73.30,0.17,1.00
09-Sep-26 10:00:00 AM EDT,0.00,0.00,74.70,100.00,0.00,0.00,79.70,79.30,79.47,100.00,52.20,42.20,39.20,71.20,55.60,53.20,72.80,73.00,74.50,45.30,100.00,76.60,0.15,0.98
09-Sep-26 11:00:00 AM EDT,0.00,0.00,75.90,100.00,0.00,0.00,80.80,80.10,80.43,100.00,52.40,42.80,24.60,72.60,54.80,53.50,73.20,73.20,74.70,45.20,100.00,79.30,0.16,0.97
09-Sep-26 12:00:00 PM EDT,0.00,0.00,76.60,100.00,0.00,0.00,81.60,80.60,81.10,100.00,53.60,38.20,2.20,70.60,53.40,54.70,73.00,73.10,74.60,46.90,100.00,81.00,0.17,0.96
09-Sep-26 1:00:00 PM EDT,0.00,0.00,76.70,100.00,0.00,0.00,81.70,80.70,81.20,100.00,52.50,41.60,0.00,72.10,52.00,53.60,73.10,73.40,74.60,45.70,100.00,81.70,0.16,0.97
09-Sep-26 2:00:00 PM EDT,0.00,0.00,76.90,100.00,0.00,0.00,81.90,80.80,81.38,100.00,52.50,42.30,0.00,70.80,52.00,53.60,72.90,73.30,74.40,46.00,100.00,82.70,0.17,0.96
09-Sep-26 3:00:00 PM EDT,0.00,0.00,77.30,100.00,0.00,0.00,82.30,81.20,81.79,100.00,52.30,43.50,0.00,71.30,51.80,53.40,73.10,73.50,74.60,45.70,100.00,82.90,0.18,0.96
09-Sep-26 4:00:00 PM EDT,0.00,0.00,76.70,100.00,0.00,0.00,81.70,80.60,81.14,100.00,52.30,39.90,12.90,70.70,52.80,53.40,73.00,72.90,74.40,46.00,100.00,82.30,0.18,0.96
09-Sep-26 5:00:00 PM EDT,0.00,0.00,76.80,100.00,0.00,0.00,81.80,80.70,81.24,100.00,52.50,39.90,22.80,70.40,54.50,53.50,73.00,73.00,74.40,46.10,100.00,82.00,0.15,0.96
09-Sep-26 6:00:00 PM EDT,0.00,0.00,76.50,100.00,0.00,0.00,81.60,80.50,81.07,100.00,52.40,42.10,35.80,69.70,55.10,53.40,72.80,72.80,74.30,46.20,100.00,82.10,0.15,0.96
09-Sep-26 7:00:00 PM EDT,0.00,0.00,76.40,100.00,0.00,0.00,81.40,80.40,80.93,100.00,52.10,44.80,46.00,70.90,66.10,53.20,73.00,73.00,74.60,45.40,100.00,81.40,0.16,0.97
09-Sep-26 8:00:00 PM EDT,0.00,0.00,76.10,100.00,0.00,0.00,81.00,80.20,80.60,100.00,52.20,45.10,52.60,71.60,64.10,53.30,73.00,72.80,74.60,45.20,100.00,80.80,0.18,0.97
09-Sep-26 9:00:00 PM EDT,0.00,0.00,75.80,100.00,0.00,0.00,80.70,80.00,80.36,100.00,52.40,44.80,51.90,71.70,62.70,53.50,73.00,72.80,74.50,45.40,100.00,80.40,0.17,0.97
09-Sep-26 10:00:00 PM EDT,0.00,0.00,75.50,100.00,0.00,0.00,80.40,79.80,80.12,100.00,52.20,45.60,46.40,71.90,57.90,53.20,73.00,72.90,74.60,45.10,100.00,79.70,0.15,0.97
09-Sep-26 11:00:00 PM EDT,0.00,0.00,75.60,100.00,0.00,0.00,80.60,79.90,80.21,100.00,51.80,45.90,51.50,72.40,61.30,52.90,73.00,72.80,74.50,44.60,100.00,80.00,0.15,0.97
10-Sep-26 12:00:00 AM EDT,0.00,0.00,75.10,100.00,0.00,0.00,80.20,79.50,79.82,100.00,51.90,46.20,45.20,72.30,60.80,53.00,73.00,73.00,74.60,44.60,100.00,79.00,0.15,0.97
10-Sep-26 1:00:00 AM EDT,0.00,0.00,74.60,100.00,0.00,0.00,79.60,79.00,79.33,100.00,51.60,47.00,48.60,72.30,58.60,52.60,73.00,72.90,74.60,44.30,100.00,78.00,0.15,0.98
10-Sep-26 2:00:00 AM EDT,0.00,0.00,74.30,100.00,0.00,0.00,79.50,79.00,79.20,100.00,51.60,44.20,45.70,72.40,60.40,52.60,73.00,73.00,74.70,44.00,100.00,77.70,0.14,0.97
10-Sep-26 3:00:00 AM EDT,0.00,0.00,74.20,100.00,0.00,0.00,79.40,78.90,79.15,100.00,51.70,42.60,43.90,72.30,58.00,52.70,73.00,73.00,74.60,44.20,100.00,77.60,0.14,0.97
10-Sep-26 4:00:00 AM EDT,0.00,0.00,74.20,100.00,0.00,0.00,79.30,78.80,79.06,100.00,51.80,42.70,44.00,72.40,62.90,52.90,73.00,73.10,74.70,44.20,100.00,77.20,0.14,0.97
10-Sep-26 5:00:00 AM EDT,0.00,0.00,74.10,100.00,0.00,0.00,79.20,78.70,78.96,100.00,51.90,42.10,46.80,72.40,66.50,52.90,73.00,73.00,74.70,44.30,100.00,77.10,0.12,0.97
10-Sep-26 6:00:00 AM EDT,0.00,0.00,73.90,100.00,0.00,0.00,79.00,78.60,78.79,100.00,51.90,42.50,45.70,72.30,57.60,52.90,72.90,73.00,74.60,44.50,100.00,76.80,0.16,0.97
10-Sep-26 7:00:00 AM EDT,0.00,0.00,73.60,100.00,0.00,0.00,78.70,78.30,78.49,100.00,52.00,43.00,45.90,72.40,66.10,53.00,73.00,73.00,74.70,44.50,100.00,75.70,0.15,0.97
10-Sep-26 8:00:00 AM EDT,0.00,0.00,73.40,100.00,0.00,0.00,78.50,78.10,78.33,100.00,51.90,44.80,41.50,72.50,60.50,52.90,73.00,73.10,74.70,44.60,100.00,75.70,0.16,0.97
10-Sep-26 9:00:00 AM EDT,0.00,0.00,73.60,100.00,0.00,0.00,78.80,78.40,78.56,100.00,52.00,45.40,47.20,72.60,68.30,53.10,73.00,73.00,74.80,44.60,100.00,76.20,0.15,0.97
10-Sep-26 10:00:00 AM EDT,0.00,0.00,73.80,100.00,0.00,0.00,78.90,78.50,78.70,100.00,51.90,45.70,43.50,72.50,65.40,53.00,73.00,73.10,74.70,44.80,100.00,76.10,0.16,0.97
10-Sep-26 11:00:00 AM EDT,0.00,0.00,75.00,100.00,0.00,0.00,80.00,79.40,79.67,100.00,52.30,41.30,46.70,72.80,66.40,53.40,73.20,72.90,74.80,45.20,100.00,78.10,0.16,0.97
10-Sep-26 12:00:00 PM EDT,0.00,0.00,76.20,100.00,0.00,0.00,81.10,80.30,80.69,100.00,52.30,43.30,33.70,71.70,56.50,53.60,73.00,73.20,74.60,45.80,100.00,80.30,0.16,0.96
10-Sep-26 1:00:00 PM EDT,0.00,0.00,76.90,100.00,0.00,0.00,82.00,81.00,81.46,100.00,52.30,43.30,0.00,71.80,51.90,53.50,73.00,73.20,74.50,45.90,100.00,82.90,0.16,0.95
10-Sep-26 2:00:00 PM EDT,0.00,0.00,77.60,100.00,0.00,0.00,82.70,81.60,82.18,100.00,52.40,40.40,0.00,71.90,51.90,53.50,73.10,73.10,74.50,45.60,100.00,83.60,0.14,0.95
10-Sep-26 3:00:00 PM EDT,0.00,0.00,78.10,100.00,0.00,0.00,83.30,82.10,82.65,100.00,53.40,43.10,2.90,71.20,52.30,54.50,72.90,72.90,74.40,45.90,100.00,84.90,0.16,0.96
10-Sep-26 4:00:00 PM EDT,0.00,0.00,78.30,100.00,0.00,0.00,83.50,82.30,82.89,100.00,52.10,40.80,10.60,71.20,52.20,53.30,73.10,72.90,74.50,45.30,100.00,85.80,0.18,0.95
10-Sep-26 5:00:00 PM EDT,0.00,0.00,78.60,100.00,0.00,0.00,83.90,82.60,83.25,100.00,52.50,37.90,15.20,69.80,53.40,53.70,73.00,72.90,74.40,45.70,100.00,86.40,0.16,0.95
10-Sep-26 6:00:00 PM EDT,0.00,0.00,78.70,100.00,0.00,0.00,84.00,82.70,83.36,100.00,52.50,36.10,9.20,68.20,52.10,53.80,73.00,73.00,74.50,45.80,100.00,86.70,0.14,0.94
10-Sep-26 7:00:00 PM EDT,0.00,0.00,78.70,100.00,0.00,0.00,84.00,82.70,83.33,100.00,52.00,42.10,35.30,69.00,54.30,53.20,73.10,72.80,74.50,44.80,100.00,86.40,0.18,0.95
10-Sep-26 8:00:00 PM EDT,0.00,0.00,78.20,100.00,0.00,0.00,83.40,82.10,82.78,100.00,51.90,44.40,49.10,68.80,58.00,53.00,72.80,72.80,74.30,45.10,100.00,85.50,0.14,0.96
10-Sep-26 9:00:00 PM EDT,0.00,0.00,77.70,100.00,0.00,0.00,82.90,81.70,82.34,100.00,52.10,44.40,42.30,70.30,58.70,53.40,73.00,73.00,74.60,44.40,100.00,84.30,0.14,0.96
10-Sep-26 10:00:00 PM EDT,0.00,0.00,85.50,100.00,0.00,0.00,116.90,119.80,118.32,0.00,131.20,0.00,0.00,71.60,70.10,132.40,73.90,75.10,77.90,41.90,100.00,81.50,0.05,0.03
10-Sep-26 11:00:00 PM EDT,0.00,0.00,76.10,100.00,0.50,0.50,81.40,80.30,80.87,0.00,52.70,38.90,0.00,60.60,54.30,53.90,70.60,73.40,73.20,47.80,100.00,83.00,0.07,0.95
11-Sep-26 12:00:00 AM EDT,0.00,0.00,76.20,100.00,46.00,46.00,81.40,80.40,80.92,0.00,51.90,42.00,45.60,72.20,59.60,53.00,73.10,72.80,74.60,44.10,100.00,82.20,0.08,0.97
11-Sep-26 1:00:00 AM EDT,0.00,0.00,76.10,100.00,0.00,0.00,81.30,80.30,80.80,100.00,52.00,42.20,41.80,71.80,56.30,53.10,73.00,73.00,74.70,44.00,100.00,81.80,0.08,0.97
11-Sep-26 2:00:00 AM EDT,0.00,0.00,75.80,100.00,0.00,0.00,80.90,80.10,80.49,100.00,51.80,43.30,37.70,71.50,55.10,52.90,72.90,73.10,74.60,44.10,79.20,81.00,0.08,0.97
11-Sep-26 3:00:00 AM EDT,0.00,0.00,75.20,100.00,100.00,100.00,82.40,80.60,81.52,0.00,51.70,48.90,42.40,72.40,56.70,52.90,72.80,72.80,74.40,43.50,100.00,79.90,0.07,0.99
11-Sep-26 4:00:00 AM EDT,0.00,0.00,75.10,100.00,0.00,0.00,80.20,79.60,79.92,0.00,51.10,46.60,45.00,72.70,63.90,52.20,73.10,73.00,74.80,42.60,100.00,79.20,0.07,1.00
11-Sep-26 5:00:00 AM EDT,0.00,0.00,74.50,100.00,0.00,0.00,79.70,79.10,79.40,100.00,50.90,42.90,40.40,72.20,57.50,52.00,73.00,73.10,74.70,42.50,99.90,78.20,0.05,0.99
11-Sep-26 6:00:00 AM EDT,0.00,0.00,74.00,99.20,0.00,0.00,79.20,78.70,78.92,100.00,50.30,48.10,45.60,72.20,65.00,51.50,73.00,73.10,74.70,41.80,99.10,77.10,0.08,1.00
11-Sep-26 7:00:00 AM EDT,0.00,0.00,73.50,98.90,0.00,0.00,78.70,78.30,78.50,100.00,50.20,45.00,43.80,72.80,63.00,51.30,73.20,73.10,74.80,41.00,98.80,75.80,0.07,1.00
11-Sep-26 8:00:00 AM EDT,0.00,0.00,73.20,98.70,0.00,0.00,78.30,78.00,78.15,100.00,50.30,44.50,50.40,72.00,67.40,51.40,73.00,73.00,74.70,41.40,98.70,74.90,0.07,1.00
11-Sep-26 9:00:00 AM EDT,0.00,0.00,73.10,98.60,0.00,0.00,78.20,78.00,78.09,100.00,49.50,49.30,48.10,71.80,65.60,50.70,72.90,73.00,74.70,40.60,98.50,74.80,0.07,1.00
11-Sep-26 10:00:00 AM EDT,75.00,0.00,73.10,98.50,0.00,0.00,78.20,78.00,78.11,100.00,48.90,50.10,48.30,72.40,65.30,50.10,73.00,73.00,74.80,39.50,90.90,74.80,0.07,1.00
11-Sep-26 11:00:00 AM EDT,100.00,0.00,72.00,88.40,0.00,0.00,76.50,76.30,76.37,100.00,49.30,43.90,43.50,71.00,58.10,50.30,72.90,73.10,74.50,40.60,88.30,73.50,0.16,1.00
11-Sep-26 12:00:00 PM EDT,100.00,0.00,72.80,88.20,0.00,0.00,77.20,77.00,77.14,98.30,48.80,49.20,43.90,72.00,62.60,49.90,73.10,73.10,74.60,39.80,88.20,74.10,0.14,1.00
11-Sep-26 1:00:00 PM EDT,75.00,0.00,73.00,87.20,0.00,0.00,77.60,77.40,77.48,100.00,51.70,49.70,78.60,75.30,77.40,52.80,74.00,73.70,75.50,40.90,90.60,74.80,0.13,1.00
11-Sep-26 2:00:00 PM EDT,0.00,0.00,74.60,100.00,0.00,0.00,79.60,79.30,79.48,100.00,54.10,40.50,42.10,73.50,71.40,55.20,74.00,74.10,75.80,43.50,100.00,76.10,0.14,0.98
11-Sep-26 3:00:00 PM EDT,0.00,0.00,75.90,100.00,0.00,0.00,80.80,80.20,80.49,100.00,49.90,52.60,42.70,74.30,65.00,51.00,74.00,74.10,75.60,39.90,100.00,78.70,0.16,0.96
11-Sep-26 4:00:00 PM EDT,0.00,0.00,76.00,100.00,0.00,0.00,81.00,80.30,80.65,100.00,50.30,43.70,54.60,73.60,66.80,51.50,74.00,73.90,75.60,40.00,100.00,80.00,0.13,0.97
11-Sep-26 5:00:00 PM EDT,0.00,0.00,76.80,100.00,0.00,0.00,81.80,81.00,81.43,100.00,50.40,43.20,50.80,72.40,71.30,51.60,74.10,74.00,75.70,39.80,100.00,81.10,0.14,0.97
11-Sep-26 6:00:00 PM EDT,0.00,0.00,76.90,100.00,0.00,0.00,81.90,81.10,81.46,100.00,50.50,41.50,53.40,71.40,71.50,51.70,74.00,73.90,75.60,39.90,100.00,81.10,0.14,0.96
11-Sep-26 7:00:00 PM EDT,0.00,0.00,76.40,100.00,0.00,0.00,81.40,80.60,81.02,100.00,50.50,43.80,52.00,70.30,70.60,51.70,73.90,73.90,75.60,39.80,100.00,80.50,0.17,0.96
11-Sep-26 8:00:00 PM EDT,0.00,0.00,76.30,100.00,0.00,0.00,81.30,80.50,80.88,100.00,50.20,41.90,54.60,70.20,66.10,51.50,73.90,73.80,75.60,39.40,100.00,80.30,0.14,0.97
11-Sep-26 9:00:00 PM EDT,0.00,0.00,75.90,100.00,0.00,0.00,80.90,80.20,80.57,100.00,50.40,48.50,61.50,72.50,72.40,51.50,74.00,73.80,75.60,38.90,100.00,79.70,0.15,0.97
11-Sep-26 10:00:00 PM EDT,0.00,0.00,75.60,100.00,0.00,0.00,80.60,80.00,80.28,100.00,50.20,48.70,52.40,73.00,68.00,51.40,74.00,74.00,75.80,38.50,100.00,78.80,0.14,0.97
11-Sep-26 11:00:00 PM EDT,0.00,0.00,75.30,100.00,0.00,0.00,80.30,79.80,80.06,100.00,50.00,50.50,62.30,73.30,70.00,51.20,74.00,73.80,75.70,38.50,100.00,78.30,0.16,0.97
12-Sep-26 12:00:00 AM EDT,0.00,0.00,74.60,100.00,0.00,0.00,79.80,79.30,79.54,100.00,49.90,50.70,52.00,73.80,70.70,51.20,74.00,74.00,75.80,38.20,100.00,77.30,0.14,0.97
12-Sep-26 1:00:00 AM EDT,0.00,0.00,74.50,100.00,0.00,0.00,79.60,79.10,79.35,100.00,53.30,42.50,60.40,73.60,73.00,54.40,74.00,73.80,75.70,42.20,100.00,76.60,0.14,0.98
12-Sep-26 2:00:00 AM EDT,100.00,0.00,72.90,87.50,0.00,0.00,77.50,77.20,77.35,100.00,53.50,43.10,50.40,73.10,68.60,54.60,73.80,74.00,75.60,43.20,87.30,74.60,0.15,1.00
12-Sep-26 3:00:00 AM EDT,100.00,0.00,71.90,87.30,0.00,0.00,76.40,76.20,76.31,100.00,53.30,45.90,44.00,73.70,69.20,54.40,74.00,74.10,75.70,43.40,87.40,73.50,0.14,1.00
12-Sep-26 4:00:00 AM EDT,100.00,0.00,69.90,87.00,0.00,0.00,74.20,74.00,74.14,100.00,53.80,42.20,59.30,74.30,77.20,54.80,74.20,73.80,75.70,44.40,87.30,71.30,0.16,1.00
12-Sep-26 5:00:00 AM EDT,100.00,0.00,68.60,87.50,0.00,0.00,72.90,72.80,72.88,100.00,54.50,40.80,58.70,73.50,73.00,55.50,73.90,73.80,75.60,45.80,87.60,69.60,0.16,1.00
12-Sep-26 6:00:00 AM EDT,100.00,0.00,68.60,87.40,0.00,0.00,73.00,72.90,72.93,100.00,54.60,45.30,61.50,74.10,77.40,55.60,74.00,73.80,75.60,46.10,87.40,69.80,0.15,1.00
12-Sep-26 7:00:00 AM EDT,100.00,0.00,68.30,87.20,0.00,0.00,72.70,72.50,72.61,100.00,54.80,39.70,58.00,74.00,74.30,55.80,74.00,73.90,75.60,46.40,87.30,69.30,0.16,1.01
12-Sep-26 8:00:00 AM EDT,100.00,0.00,68.00,87.30,0.00,0.00,72.40,72.30,72.30,100.00,55.10,41.10,61.80,74.10,69.60,56.00,74.00,73.70,75.50,46.90,87.20,69.00,0.15,1.00
12-Sep-26 9:00:00 AM EDT,100.00,0.00,69.50,87.40,0.00,0.00,73.50,73.50,73.53,100.00,55.20,42.90,49.60,73.50,61.10,56.10,73.90,73.90,75.50,47.30,87.20,70.00,0.16,1.00
12-Sep-26 10:00:00 AM EDT,100.00,0.00,71.50,87.60,0.00,0.00,75.60,75.80,75.67,100.00,54.90,39.90,45.50,73.80,58.60,55.90,74.10,74.00,75.60,46.70,88.00,71.90,0.17,1.00
12-Sep-26 11:00:00 AM EDT,25.00,0.00,74.70,89.00,0.00,0.00,78.80,78.60,78.72,100.00,55.10,37.70,35.40,71.30,58.90,56.20,73.80,74.00,75.50,49.10,97.30,75.00,0.17,1.00
12-Sep-26 12:00:00 PM EDT,0.00,0.00,75.10,100.00,0.00,0.00,80.10,79.70,79.89,100.00,52.10,42.60,28.30,74.00,55.10,53.20,74.10,74.20,75.70,43.60,100.00,77.40,0.16,0.95
12-Sep-26 1:00:00 PM EDT,0.00,0.00,75.50,100.00,0.00,0.00,80.50,79.90,80.21,100.00,52.00,45.40,36.30,73.60,55.40,53.10,73.90,74.10,75.60,43.30,100.00,77.90,0.16,0.95
12-Sep-26 2:00:00 PM EDT,0.00,0.00,75.50,100.00,0.00,0.00,80.40,79.90,80.17,100.00,51.90,44.70,40.90,73.90,58.60,53.10,74.10,74.00,75.70,43.00,100.00,78.10,0.16,0.95
12-Sep-26 3:00:00 PM EDT,0.00,0.00,75.30,100.00,0.00,0.00,80.30,79.70,80.01,100.00,51.70,43.10,39.10,73.20,57.00,52.80,73.90,74.10,75.60,42.60,100.00,78.00,0.17,0.96
12-Sep-26 4:00:00 PM EDT,0.00,0.00,75.10,100.00,0.00,0.00,80.10,79.60,79.83,100.00,51.50,45.70,49.30,73.40,68.10,52.70,74.10,74.00,75.70,42.00,100.00,77.60,0.16,0.96
12-Sep-26 5:00:00 PM EDT,0.00,0.00,75.10,100.00,0.00,0.00,80.10,79.60,79.89,100.00,51.40,40.90,39.10,72.20,62.60,52.50,74.00,74.20,75.70,41.70,100.00,77.70,0.16,0.96
12-Sep-26 6:00:00 PM EDT,0.00,0.00,74.60,100.00,0.00,0.00,79.70,79.20,79.44,100.00,51.40,44.10,47.50,71.80,72.60,52.50,74.00,74.10,75.70,41.70,100.00,76.90,0.19,0.97
12-Sep-26 7:00:00 PM EDT,0.00,0.00,74.20,100.00,0.00,0.00,79.30,78.90,79.10,100.00,51.20,46.00,55.90,72.00,72.30,52.40,74.00,73.90,75.60,41.60,100.00,75.90,0.16,0.97
12-Sep-26 8:00:00 PM EDT,100.00,0.00,73.60,88.50,0.00,0.00,78.20,77.90,78.03,100.00,51.60,44.80,55.30,71.80,72.20,52.80,73.80,73.90,75.50,42.20,88.60,75.10,0.19,1.01
12-Sep-26 9:00:00 PM EDT,100.00,0.00,73.20,88.50,0.00,0.00,77.70,77.40,77.55,100.00,51.30,48.50,52.80,73.40,70.90,52.50,74.00,74.00,75.70,41.80,88.50,74.60,0.17,1.00
12-Sep-26 10:00:00 PM EDT,100.00,0.00,73.10,88.40,0.00,0.00,77.60,77.30,77.48,100.00,51.20,49.30,59.00,73.80,74.40,52.30,74.00,73.90,75.60,41.60,88.50,74.50,0.17,1.00
12-Sep-26 11:00:00 PM EDT,100.00,0.00,73.00,88.50,0.00,0.00,77.50,77.20,77.32,100.00,51.60,47.30,52.80,74.20,72.80,52.70,74.00,74.00,75.70,41.90,88.60,74.30,0.17,1.00
13-Sep-26 12:00:00 AM EDT,100.00,0.00,72.90,88.80,0.00,0.00,77.40,77.10,77.23,100.00,51.90,42.70,60.10,74.20,73.00,53.10,74.00,73.80,75.60,42.80,88.70,74.20,0.18,1.00
13-Sep-26 1:00:00 AM EDT,100.00,0.00,72.60,88.70,0.00,0.00,77.10,76.80,76.98,100.00,52.10,44.00,48.70,74.20,67.00,53.10,74.00,74.00,75.70,43.20,88.60,74.00,0.18,1.00
13-Sep-26 2:00:00 AM EDT,100.00,0.00,72.50,88.60,0.00,0.00,77.00,76.70,76.86,100.00,52.10,47.70,49.50,74.50,67.50,53.00,74.00,74.00,75.70,43.10,88.60,73.80,0.19,1.00
13-Sep-26 3:00:00 AM EDT,100.00,0.00,72.30,88.80,0.00,0.00,76.80,76.50,76.63,100.00,52.30,44.10,53.30,74.80,64.80,53.30,74.10,73.90,75.70,43.50,88.70,73.70,0.18,1.00
13-Sep-26 4:00:00 AM EDT,100.00,0.00,72.40,88.80,0.00,0.00,76.80,76.50,76.65,100.00,52.50,41.80,47.20,74.50,69.00,53.60,74.00,74.10,75.70,43.90,88.90,73.50,0.19,1.00
13-Sep-26 5:00:00 AM EDT,100.00,0.00,72.50,89.00,0.00,0.00,77.00,76.70,76.82,100.00,52.90,41.30,47.50,74.50,64.00,53.90,74.00,74.00,75.70,44.40,89.00,73.80,0.16,1.00
13-Sep-26 6:00:00 AM EDT,100.00,0.00,72.70,89.10,0.00,0.00,77.20,77.00,77.09,100.00,53.20,40.90,47.40,74.60,70.30,54.40,74.00,74.10,75.80,44.90,89.10,74.20,0.17,1.00
13-Sep-26 7:00:00 AM EDT,100.00,0.00,71.90,89.40,0.00,0.00,76.40,76.10,76.24,100.00,53.20,42.90,43.90,74.20,68.10,54.30,73.90,74.10,75.70,45.30,89.30,73.10,0.17,1.00
13-Sep-26 8:00:00 AM EDT,100.00,0.00,71.10,89.00,0.00,0.00,75.60,75.30,75.43,100.00,53.10,46.60,51.70,74.80,74.50,54.20,74.00,74.00,75.80,45.20,89.00,72.50,0.17,1.00
13-Sep-26 9:00:00 AM EDT,100.00,0.00,70.30,89.00,0.00,0.00,74.70,74.40,74.58,100.00,53.00,47.30,46.10,74.80,71.40,54.00,74.00,74.10,75.70,45.20,89.10,71.30,0.16,1.00
13-Sep-26 10:00:00 AM EDT,100.00,0.00,71.10,89.00,0.00,0.00,75.50,75.20,75.35,100.00,53.20,42.10,54.60,75.00,76.10,54.30,74.10,74.00,75.80,45.40,89.10,72.20,0.16,1.00
13-Sep-26 11:00:00 AM EDT,100.00,0.00,70.40,88.90,0.00,0.00,74.80,74.50,74.67,100.00,52.80,46.00,54.20,74.10,73.30,53.90,73.80,74.00,75.60,45.40,89.00,71.60,0.16,1.00
13-Sep-26 12:00:00 PM EDT,100.00,0.00,71.20,89.00,0.00,0.00,75.60,75.30,75.43,100.00,53.40,41.80,61.50,75.20,75.40,54.30,74.20,73.80,75.80,45.50,89.10,72.20,0.18,1.00
13-Sep-26 1:00:00 PM EDT,100.00,0.00,71.70,89.20,0.00,0.00,76.10,75.80,75.93,100.00,53.40,43.10,66.90,74.50,76.00,54.50,73.90,73.70,75.60,45.90,89.20,72.80,0.16,1.00
13-Sep-26 2:00:00 PM EDT,100.00,0.00,72.20,89.30,0.00,0.00,76.60,76.30,76.47,100.00,53.50,44.70,49.70,74.60,68.40,54.40,74.00,74.00,75.70,45.80,89.50,73.30,0.17,1.00
13-Sep-26 3:00:00 PM EDT,50.00,0.00,73.80,89.80,0.00,0.00,78.20,77.90,78.06,100.00,53.80,42.30,55.40,74.10,63.30,54.80,73.90,73.80,75.60,46.40,94.90,74.80,0.17,1.00
13-Sep-26 4:00:00 PM EDT,0.00,0.00,75.30,100.00,0.00,0.00,80.30,79.70,80.00,100.00,52.50,46.20,48.20,74.50,65.00,53.50,74.10,74.00,75.80,44.10,100.00,77.60,0.16,0.95
13-Sep-26 5:00:00 PM EDT,0.00,0.00,76.20,100.00,0.00,0.00,81.20,80.50,80.88,100.00,52.50,40.10,37.10,73.20,56.10,53.50,74.10,74.10,75.70,43.80,100.00,79.90,0.15,0.94
13-Sep-26 6:00:00 PM EDT,0.00,0.00,76.80,100.00,0.00,0.00,82.00,81.20,81.60,100.00,52.50,42.00,40.30,72.40,62.90,53.60,74.00,74.10,75.80,43.70,100.00,80.80,0.15,0.95
13-Sep-26 7:00:00 PM EDT,0.00,0.00,77.20,100.00,0.00,0.00,82.30,81.50,81.93,100.00,52.60,44.40,38.30,72.60,63.50,53.70,73.90,74.20,75.80,43.80,100.00,81.60,0.15,0.94
13-Sep-26 8:00:00 PM EDT,0.00,0.00,76.90,100.00,0.00,0.00,82.10,81.30,81.70,100.00,52.60,45.30,51.30,73.00,73.10,53.70,74.00,74.00,75.80,43.70,100.00,81.40,0.16,0.95
13-Sep-26 9:00:00 PM EDT,0.00,0.00,76.70,100.00,0.00,0.00,81.90,81.10,81.47,100.00,52.50,45.10,47.90,73.50,69.90,53.60,74.00,74.00,75.80,43.50,100.00,81.20,0.16,0.95
13-Sep-26 10:00:00 PM EDT,0.00,0.00,75.70,100.00,0.00,0.00,80.70,80.10,80.44,100.00,52.60,46.40,57.30,73.60,75.50,53.70,74.00,73.90,75.70,43.80,100.00,79.40,0.16,0.96
13-Sep-26 11:00:00 PM EDT,0.00,0.00,75.30,100.00,0.00,0.00,80.40,79.80,80.14,100.00,52.50,46.10,52.70,74.00,69.80,53.70,74.00,73.90,75.80,43.60,100.00,78.60,0.17,0.95
14-Sep-26 12:00:00 AM EDT,0.00,0.00,75.40,100.00,0.00,0.00,80.50,79.90,80.18,100.00,52.50,46.80,48.10,74.20,70.50,53.60,74.00,74.10,75.80,43.50,100.00,78.50,0.14,0.95
14-Sep-26 1:00:00 AM EDT,0.00,0.00,75.30,100.00,0.00,0.00,80.40,79.80,80.09,100.00,52.30,45.80,60.30,74.50,73.20,53.40,74.00,73.80,75.70,43.40,100.00,78.20,0.16,0.96
14-Sep-26 2:00:00 AM EDT,0.00,0.00,75.30,100.00,0.00,0.00,80.40,79.80,80.10,100.00,52.30,45.00,50.60,74.50,67.90,53.40,74.00,74.00,75.80,43.30,100.00,78.30,0.15,0.95
14-Sep-26 3:00:00 AM EDT,0.00,0.00,75.20,100.00,0.00,0.00,80.30,79.70,79.99,100.00,52.50,46.90,55.90,75.00,71.20,53.50,74.00,73.90,75.80,43.40,100.00,78.10,0.17,0.96
14-Sep-26 4:00:00 AM EDT,0.00,0.00,74.90,100.00,0.00,0.00,80.00,79.50,79.78,100.00,52.30,43.80,49.00,74.60,65.90,53.40,74.00,74.00,75.80,43.40,100.00,77.70,0.16,0.95
14-Sep-26 5:00:00 AM EDT,0.00,0.00,75.20,100.00,0.00,0.00,80.20,79.70,79.98,100.00,52.10,47.20,54.20,74.50,67.10,53.10,73.90,73.90,75.70,43.20,100.00,77.80,0.17,0.95
14-Sep-26 6:00:00 AM EDT,0.00,0.00,74.60,100.00,0.00,0.00,79.70,79.30,79.52,100.00,51.80,47.60,51.80,74.70,69.00,52.90,74.00,74.00,75.80,42.50,100.00,76.70,0.14,0.96
14-Sep-26 7:00:00 AM EDT,75.00,0.00,74.10,100.00,0.00,0.00,79.30,78.90,79.11,100.00,51.50,48.90,47.40,74.70,64.20,52.50,74.00,74.00,75.80,42.00,91.60,75.70,0.15,0.96
14-Sep-26 8:00:00 AM EDT,100.00,0.00,73.00,88.70,0.00,0.00,77.50,77.30,77.40,100.00,51.80,42.80,49.00,74.50,70.80,52.80,74.00,74.10,75.80,42.90,88.60,74.60,0.17,1.00
14-Sep-26 9:00:00 AM EDT,100.00,0.00,71.70,87.80,0.00,0.00,76.20,75.90,76.04,100.00,50.30,52.40,48.70,74.20,69.60,51.30,73.80,74.00,75.60,41.60,87.20,72.90,0.15,1.00
14-Sep-26 10:00:00 AM EDT,100.00,0.00,70.90,86.20,0.00,0.00,75.30,75.00,75.19,100.00,54.70,42.80,42.80,73.90,69.00,55.60,74.00,74.10,75.70,44.90,86.00,72.10,0.15,1.00
14-Sep-26 11:00:00 AM EDT,100.00,0.00,71.40,86.00,0.00,0.00,75.80,75.50,75.64,100.00,54.90,38.10,31.50,73.50,60.00,55.30,74.10,74.20,75.70,45.00,85.80,72.40,0.13,1.00
14-Sep-26 12:00:00 PM EDT,100.00,0.00,71.60,86.10,0.00,0.00,76.00,75.60,75.80,100.00,55.30,42.30,26.20,73.50,58.20,55.60,74.00,74.20,75.50,45.50,87.00,73.20,0.13,1.00
14-Sep-26 1:00:00 PM EDT,100.00,0.00,71.90,87.20,0.00,0.00,76.40,76.00,76.21,100.00,50.00,50.10,44.30,73.80,64.20,51.10,74.00,74.00,75.50,40.70,87.50,73.40,0.15,1.00
14-Sep-26 2:00:00 PM EDT,100.00,0.00,72.60,87.40,0.00,0.00,77.00,76.70,76.85,100.00,49.80,50.90,40.30,74.40,64.00,50.90,74.10,74.10,75.50,39.50,87.40,74.20,0.12,1.00
14-Sep-26 3:00:00 PM EDT,0.00,0.00,73.20,100.00,100.00,100.00,79.70,78.60,79.16,0.00,50.20,37.00,2.30,57.20,51.40,51.30,70.90,73.90,73.50,41.30,98.40,75.30,0.06,0.99
14-Sep-26 4:00:00 PM EDT,50.00,0.00,73.40,88.70,0.00,0.00,78.10,77.90,77.99,100.00,50.60,44.90,44.00,73.10,61.10,51.60,74.00,74.00,75.60,39.90,94.10,75.50,0.15,1.02
14-Sep-26 5:00:00 PM EDT,0.00,0.00,74.20,100.00,0.00,0.00,79.40,79.10,79.23,100.00,51.00,45.80,58.00,72.40,70.10,51.90,73.90,73.80,75.50,40.00,100.00,76.20,0.13,0.98
14-Sep-26 6:00:00 PM EDT,0.00,0.00,74.30,100.00,0.00,0.00,79.50,79.10,79.30,100.00,51.60,39.50,50.70,71.00,68.70,52.30,74.00,74.00,75.70,40.00,100.00,76.30,0.15,0.98
14-Sep-26 7:00:00 PM EDT,0.00,0.00,73.90,100.00,0.00,0.00,79.00,78.80,78.88,100.00,52.30,38.90,53.80,71.00,68.50,52.80,74.00,73.90,75.60,40.50,100.00,75.70,0.15,0.99
14-Sep-26 8:00:00 PM EDT,100.00,0.00,73.30,87.40,0.00,0.00,77.90,77.80,77.84,100.00,52.20,46.80,48.70,70.30,60.70,52.50,73.60,73.90,75.40,39.10,86.30,75.00,0.12,1.02
14-Sep-26 9:00:00 PM EDT,100.00,0.00,72.20,85.70,0.00,0.00,76.70,76.40,76.56,100.00,51.60,47.60,53.40,72.00,67.40,51.90,73.70,73.90,75.40,36.50,85.50,73.80,0.15,1.00
14-Sep-26 10:00:00 PM EDT,100.00,0.00,70.90,85.40,0.00,0.00,75.30,75.10,75.17,100.00,49.70,54.00,56.30,73.90,74.00,50.00,74.00,74.00,75.60,36.30,85.50,72.20,0.15,1.00
14-Sep-26 11:00:00 PM EDT,100.00,0.00,69.60,85.50,0.00,0.00,74.10,73.80,73.92,100.00,49.90,51.70,58.40,74.70,75.30,50.20,74.00,74.00,75.70,36.70,85.70,70.90,0.15,1.00
